日期,磨煤機,煤源_保證,用煤量_保證,熱值_kcalkg_保證,揮發份_pct_保證,總水份_pct_保證,灰份_pct_保證,用煤量合計_保證,發電量_保證_MWh,平均熱值_保證_kcalkg,保證時段發電量_avg_MW,保證時段發電量_max_MW,保證時段發電量_min_MW,燃燒器角度_度,主蒸汽溫度_C,再熱蒸汽溫度_C,溫度Tag_C,原煤耗_g,未燃碳_飛灰保證_pct,熱耗率,SCR入口NOx,SCR入口CO,冷凝器真空度,冷凝器出口水溫_C,燃燒風門開度_A_pct,燃燒風門開度_B_pct,燃燒風門開度_C_pct,燃燒風門開度_D_pct,火上風門開度_FCP,火上風門開度_FCS,火上風門開度_FCT,火上風門開度_FCF
2026-02-09,D,印尼,755.84375,5861,38.16,16.78,7.41,2985.09375,8416,6051.769134135235,648.3308068004716,651.9304809570312,642.048828125,-30,526.6854411952027,526.7625113484804,375.1137630921191,356.5637903912958,0.8109140723639651,9023.256508750083,105.11742344536745,635.0208234957722,7.216656684875488,39.5,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-10,A,澳洲,786.5625,6220,29.85,11.9,13.1,2915.625,8398,6046.5271168274385,646.1021621587026,650.8871459960938,639.0978393554688,-30,529.3580678954454,529.398349693669,374.97702358079994,350.2385121424363,1.3137468407892392,8859.701837500817,104.21269918768607,1027.9435343437488,7.32421875,39.71875,60,60,50,50,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-10,B,澳洲,731.875,6220,29.85,11.9,13.1,2915.625,8398,6046.5271168274385,646.1021621587026,650.8871459960938,639.0978393554688,-30,529.3580678954454,529.398349693669,374.97702358079994,350.2385121424363,1.3137468407892392,8859.701837500817,104.21269918768607,1027.9435343437488,7.32421875,39.71875,60,60,50,50,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-10,C,印尼,651.03125,5858,37.64,16.15,7.74,2915.625,8398,6046.5271168274385,646.1021621587026,650.8871459960938,639.0978393554688,-30,529.3580678954454,529.398349693669,374.97702358079994,350.2385121424363,1.3137468407892392,8859.701837500817,104.21269918768607,1027.9435343437488,7.32421875,39.71875,60,60,50,50,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-10,D,印尼,746.15625,5858,37.64,16.15,7.74,2915.625,8398,6046.5271168274385,646.1021621587026,650.8871459960938,639.0978393554688,-30,529.3580678954454,529.398349693669,374.97702358079994,350.2385121424363,1.3137468407892392,8859.701837500817,104.21269918768607,1027.9435343437488,7.32421875,39.71875,60,60,50,50,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-11,A,澳洲,801.15625,6220,29.85,11.9,13.1,2953.8125,8431,6051.7149235098705,648.3447594215803,651.0776977539062,643.7589111328125,-30,530.085053114635,530.1661897547104,373.9426957542634,352.4729716488111,1.3227318104475283,8920.796206493336,99.83316231261739,2052.9542628529734,7.375731945037842,39.9375,60,60,50,50,1.2999999523162842,1.2000000476837158,1.2999999523162842,1.2000000476837158
2026-02-11,B,澳洲,779.5,6220,29.85,11.9,13.1,2953.8125,8431,6051.7149235098705,648.3447594215803,651.0776977539062,643.7589111328125,-30,530.085053114635,530.1661897547104,373.9426957542634,352.4729716488111,1.3227318104475283,8920.796206493336,99.83316231261739,2052.9542628529734,7.375731945037842,39.9375,60,60,50,50,1.2999999523162842,1.2000000476837158,1.2999999523162842,1.2000000476837158
2026-02-11,C,印尼,657.625,5858,37.64,16.15,7.74,2953.8125,8431,6051.7149235098705,648.3447594215803,651.0776977539062,643.7589111328125,-30,530.085053114635,530.1661897547104,373.9426957542634,352.4729716488111,1.3227318104475283,8920.796206493336,99.83316231261739,2052.9542628529734,7.375731945037842,39.9375,60,60,50,50,1.2999999523162842,1.2000000476837158,1.2999999523162842,1.2000000476837158
2026-02-11,D,印尼,715.53125,5858,37.64,16.15,7.74,2953.8125,8431,6051.7149235098705,648.3447594215803,651.0776977539062,643.7589111328125,-30,530.085053114635,530.1661897547104,373.9426957542634,352.4729716488111,1.3227318104475283,8920.796206493336,99.83316231261739,2052.9542628529734,7.375731945037842,39.9375,60,60,50,50,1.2999999523162842,1.2000000476837158,1.2999999523162842,1.2000000476837158
2026-02-12,A,澳洲,795.78125,6220,29.85,11.9,13.1,3009.46875,8427,6044.7606201260605,647.903220564508,650.8757934570312,644.2901611328125,-30,527.7817894820972,527.8219137752758,374.4822768969914,355.3219560813019,1.554367349224863,8988.303396313968,94.35969613702096,2634.0174939089725,7.35837984085083,39.90625,60,60,50,50,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-12,B,澳洲,756.84375,6220,29.85,11.9,13.1,3009.46875,8427,6044.7606201260605,647.903220564508,650.8757934570312,644.2901611328125,-30,527.7817894820972,527.8219137752758,374.4822768969914,355.3219560813019,1.554367349224863,8988.303396313968,94.35969613702096,2634.0174939089725,7.35837984085083,39.90625,60,60,50,50,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-12,C,印尼,648.40625,5858,37.64,16.15,7.74,3009.46875,8427,6044.7606201260605,647.903220564508,650.8757934570312,644.2901611328125,-30,527.7817894820972,527.8219137752758,374.4822768969914,355.3219560813019,1.554367349224863,8988.303396313968,94.35969613702096,2634.0174939089725,7.35837984085083,39.90625,60,60,50,50,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-12,D,印尼,808.4375,5858,37.64,16.15,7.74,3009.46875,8427,6044.7606201260605,647.903220564508,650.8757934570312,644.2901611328125,-30,527.7817894820972,527.8219137752758,374.4822768969914,355.3219560813019,1.554367349224863,8988.303396313968,94.35969613702096,2634.0174939089725,7.35837984085083,39.90625,60,60,50,50,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-13,A,澳洲,793.90625,6220,29.85,11.9,13.1,2964.0625,8367,6048.0872113864,642.5239059565317,650.8828125,613.0848999023438,-30,528.4449276893606,528.4752543470161,373.2570912926511,360.09644213471915,0,9119.654300253182,97.93467981042997,2252.1332730770723,7.4375,40.214351654052734,60,60,50,50,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-13,B,澳洲,762.53125,6220,29.85,11.9,13.1,2964.0625,8367,6048.0872113864,642.5239059565317,650.8828125,613.0848999023438,-30,528.4449276893606,528.4752543470161,373.2570912926511,360.09644213471915,0,9119.654300253182,97.93467981042997,2252.1332730770723,7.4375,40.214351654052734,60,60,50,50,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-13,C,印尼,663.9375,5858,37.64,16.15,7.74,2964.0625,8367,6048.0872113864,642.5239059565317,650.8828125,613.0848999023438,-30,528.4449276893606,528.4752543470161,373.2570912926511,360.09644213471915,0,9119.654300253182,97.93467981042997,2252.1332730770723,7.4375,40.214351654052734,60,60,50,50,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-13,D,印尼,743.6875,5858,37.64,16.15,7.74,2964.0625,8367,6048.0872113864,642.5239059565317,650.8828125,613.0848999023438,-30,528.4449276893606,528.4752543470161,373.2570912926511,360.09644213471915,0,9119.654300253182,97.93467981042997,2252.1332730770723,7.4375,40.214351654052734,60,60,50,50,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-14,A,澳洲,753.28125,6220,29.85,11.9,13.1,2888.8125,8137,6046.274680340105,615.8898326746948,654.2715454101562,498.943359375,-30,526.6604358253577,526.6645667034646,370.96151409490636,355.0755453271963,0,8985.261164632111,100.62472898088149,1452.9056870589782,7.34765625,39.875,60,60,50,50,1,1,1,1
2026-02-14,B,澳洲,725.8125,6220,29.85,11.9,13.1,2888.8125,8137,6046.274680340105,615.8898326746948,654.2715454101562,498.943359375,-30,526.6604358253577,526.6645667034646,370.96151409490636,355.0755453271963,0,8985.261164632111,100.62472898088149,1452.9056870589782,7.34765625,39.875,60,60,50,50,1,1,1,1
2026-02-14,C,印尼,671.59375,5864,38.67,17.4,7.08,2888.8125,8137,6046.274680340105,615.8898326746948,654.2715454101562,498.943359375,-30,526.6604358253577,526.6645667034646,370.96151409490636,355.0755453271963,0,8985.261164632111,100.62472898088149,1452.9056870589782,7.34765625,39.875,60,60,50,50,1,1,1,1
2026-02-14,D,印尼,738.125,5864,38.67,17.4,7.08,2888.8125,8137,6046.274680340105,615.8898326746948,654.2715454101562,498.943359375,-30,526.6604358253577,526.6645667034646,370.96151409490636,355.0755453271963,0,8985.261164632111,100.62472898088149,1452.9056870589782,7.34765625,39.875,60,60,50,50,1,1,1,1
2026-02-16,A,澳洲,797.59375,6220,29.85,11.9,13.1,2943.96875,8319,6052.870041504347,639.4138025152104,644.06591796875,632.5859375,-30,529.7357437641115,529.7467378972436,374.78131134735656,352.16788097507833,0,8916.321162876211,93.31041836555657,1412.6477214003462,7.3412909507751465,39.9107551574707,60,60,50,50,1.399999976158142,1.399999976158142,1.399999976158142,1.399999976158142
2026-02-16,B,澳洲,764.28125,6220,29.85,11.9,13.1,2943.96875,8319,6052.870041504347,639.4138025152104,644.06591796875,632.5859375,-30,529.7357437641115,529.7467378972436,374.78131134735656,352.16788097507833,0,8916.321162876211,93.31041836555657,1412.6477214003462,7.3412909507751465,39.9107551574707,60,60,50,50,1.399999976158142,1.399999976158142,1.399999976158142,1.399999976158142
2026-02-16,C,印尼,644.125,5864,38.67,17.4,7.08,2943.96875,8319,6052.870041504347,639.4138025152104,644.06591796875,632.5859375,-30,529.7357437641115,529.7467378972436,374.78131134735656,352.16788097507833,0,8916.321162876211,93.31041836555657,1412.6477214003462,7.3412909507751465,39.9107551574707,60,60,50,50,1.399999976158142,1.399999976158142,1.399999976158142,1.399999976158142
2026-02-16,D,印尼,737.96875,5864,38.67,17.4,7.08,2943.96875,8319,6052.870041504347,639.4138025152104,644.06591796875,632.5859375,-30,529.7357437641115,529.7467378972436,374.78131134735656,352.16788097507833,0,8916.321162876211,93.31041836555657,1412.6477214003462,7.3412909507751465,39.9107551574707,60,60,50,50,1.399999976158142,1.399999976158142,1.399999976158142,1.399999976158142
2026-02-17,A,澳洲,820.90625,6303,27.93,11,12.14,2976.09375,8335,6101.655105790938,640.5618632675132,643.5474243164062,638.3348388671875,-25.158369700926954,514.735654240679,515.0068833919437,373.35247381263986,359.82500679255537,0,9182.95914592107,90.10694621834914,1087.0757331945706,7.614131450653076,40.54031753540039,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-17,B,澳洲,790.21875,6303,27.93,11,12.14,2976.09375,8335,6101.655105790938,640.5618632675132,643.5474243164062,638.3348388671875,-25.158369700926954,514.735654240679,515.0068833919437,373.35247381263986,359.82500679255537,0,9182.95914592107,90.10694621834914,1087.0757331945706,7.614131450653076,40.54031753540039,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-17,C,印尼,657.84375,5864,38.67,17.4,7.08,2976.09375,8335,6101.655105790938,640.5618632675132,643.5474243164062,638.3348388671875,-25.158369700926954,514.735654240679,515.0068833919437,373.35247381263986,359.82500679255537,0,9182.95914592107,90.10694621834914,1087.0757331945706,7.614131450653076,40.54031753540039,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-17,D,印尼,707.125,5864,38.67,17.4,7.08,2976.09375,8335,6101.655105790938,640.5618632675132,643.5474243164062,638.3348388671875,-25.158369700926954,514.735654240679,515.0068833919437,373.35247381263986,359.82500679255537,0,9182.95914592107,90.10694621834914,1087.0757331945706,7.614131450653076,40.54031753540039,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-18,A,澳洲,830.9375,6303,27.93,11,12.14,2991.03125,8348,6105.008995643225,640.2601525972566,642.04345703125,637.79296875,-25.372347478061688,519.6856831894506,519.9409137540462,374.0726655535686,357.52278333561736,0,9127.075486004522,90.70123494921438,838.8208825387004,7.6875,40.80790710449219,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-18,B,澳洲,811.125,6303,27.93,11,12.14,2991.03125,8348,6105.008995643225,640.2601525972566,642.04345703125,637.79296875,-25.372347478061688,519.6856831894506,519.9409137540462,374.0726655535686,357.52278333561736,0,9127.075486004522,90.70123494921438,838.8208825387004,7.6875,40.80790710449219,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-18,C,印尼,653.65625,5864,38.67,17.4,7.08,2991.03125,8348,6105.008995643225,640.2601525972566,642.04345703125,637.79296875,-25.372347478061688,519.6856831894506,519.9409137540462,374.0726655535686,357.52278333561736,0,9127.075486004522,90.70123494921438,838.8208825387004,7.6875,40.80790710449219,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-18,D,印尼,695.3125,5864,38.67,17.4,7.08,2991.03125,8348,6105.008995643225,640.2601525972566,642.04345703125,637.79296875,-25.372347478061688,519.6856831894506,519.9409137540462,374.0726655535686,357.52278333561736,0,9127.075486004522,90.70123494921438,838.8208825387004,7.6875,40.80790710449219,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-19,A,澳洲,806.25,6303,27.93,11,12.14,2964.125,8276,6102.795228355754,636.2182914558274,642.5919189453125,623.9927368164062,-21.234539107593427,517.7932154272523,517.9399623236693,375.0148753680841,356.7504295532646,0,9108.600503281788,89.52766607728455,1058.1894890865706,7.7734375,40.89760208129883,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-19,B,澳洲,806.09375,6303,27.93,11,12.14,2964.125,8276,6102.795228355754,636.2182914558274,642.5919189453125,623.9927368164062,-21.234539107593427,517.7932154272523,517.9399623236693,375.0148753680841,356.7504295532646,0,9108.600503281788,89.52766607728455,1058.1894890865706,7.7734375,40.89760208129883,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-19,C,印尼,634.90625,5864,38.67,17.4,7.08,2964.125,8276,6102.795228355754,636.2182914558274,642.5919189453125,623.9927368164062,-21.234539107593427,517.7932154272523,517.9399623236693,375.0148753680841,356.7504295532646,0,9108.600503281788,89.52766607728455,1058.1894890865706,7.7734375,40.89760208129883,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-19,D,印尼,716.875,5864,38.67,17.4,7.08,2964.125,8276,6102.795228355754,636.2182914558274,642.5919189453125,623.9927368164062,-21.234539107593427,517.7932154272523,517.9399623236693,375.0148753680841,356.7504295532646,0,9108.600503281788,89.52766607728455,1058.1894890865706,7.7734375,40.89760208129883,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-20,A,澳洲,790.34375,6303,27.93,11,12.14,2968.125,8216,6100.938902926932,632.2549090373242,636.5241088867188,627.084228515625,-20.775226361306427,513.5372406942461,513.7686942410286,374.46902087277465,360.7826765574651,0,9207.934769871106,89.18329400845501,1300.989832436642,7.73289680480957,40.77669143676758,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-20,B,澳洲,811.625,6303,27.93,11,12.14,2968.125,8216,6100.938902926932,632.2549090373242,636.5241088867188,627.084228515625,-20.775226361306427,513.5372406942461,513.7686942410286,374.46902087277465,360.7826765574651,0,9207.934769871106,89.18329400845501,1300.989832436642,7.73289680480957,40.77669143676758,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-20,C,印尼,662.5625,5864,38.67,17.4,7.08,2968.125,8216,6100.938902926932,632.2549090373242,636.5241088867188,627.084228515625,-20.775226361306427,513.5372406942461,513.7686942410286,374.46902087277465,360.7826765574651,0,9207.934769871106,89.18329400845501,1300.989832436642,7.73289680480957,40.77669143676758,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-20,D,印尼,703.59375,5864,38.67,17.4,7.08,2968.125,8216,6100.938902926932,632.2549090373242,636.5241088867188,627.084228515625,-20.775226361306427,513.5372406942461,513.7686942410286,374.46902087277465,360.7826765574651,0,9207.934769871106,89.18329400845501,1300.989832436642,7.73289680480957,40.77669143676758,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-23,A,澳洲,772.375,6303,27.93,11,12.14,2898,8154,6160.938837129054,626.9836820714614,638.5625,612.830078125,-19.81919548151743,512.2431317887953,512.4134359140226,374.2060773610459,356.0411473421815,1.4300846037134038,9173.689154904669,92.94486354623,726.4663642434513,7.607678413391113,40.5,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-23,B,澳洲,791.125,6303,27.93,11,12.14,2898,8154,6160.938837129054,626.9836820714614,638.5625,612.830078125,-19.81919548151743,512.2431317887953,512.4134359140226,374.2060773610459,356.0411473421815,1.4300846037134038,9173.689154904669,92.94486354623,726.4663642434513,7.607678413391113,40.5,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-23,C,印尼,631.5,5994.5,38.19,15.52,5.92,2898,8154,6160.938837129054,626.9836820714614,638.5625,612.830078125,-19.81919548151743,512.2431317887953,512.4134359140226,374.2060773610459,356.0411473421815,1.4300846037134038,9173.689154904669,92.94486354623,726.4663642434513,7.607678413391113,40.5,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-23,D,印尼,703,5994.5,38.19,15.52,5.92,2898,8154,6160.938837129054,626.9836820714614,638.5625,612.830078125,-19.81919548151743,512.2431317887953,512.4134359140226,374.2060773610459,356.0411473421815,1.4300846037134038,9173.689154904669,92.94486354623,726.4663642434513,7.607678413391113,40.5,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-24,A,澳洲,756.46875,6303,27.93,11,12.14,2867.4375,8147,6158.005874147213,623.1193016422984,631.1116333007812,616.1241455078125,-20.91100865678714,514.6610187813449,514.7985219735929,374.42425185884053,354.49231937879813,1.3957209348382864,9132.371302354828,89.41977064322937,725.0831494343555,7.330604076385498,39.99551773071289,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-24,B,澳洲,763.28125,6303,27.93,11,12.14,2867.4375,8147,6158.005874147213,623.1193016422984,631.1116333007812,616.1241455078125,-20.91100865678714,514.6610187813449,514.7985219735929,374.42425185884053,354.49231937879813,1.3957209348382864,9132.371302354828,89.41977064322937,725.0831494343555,7.330604076385498,39.99551773071289,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-24,C,印尼,622.6875,5994.5,38.19,15.52,5.92,2867.4375,8147,6158.005874147213,623.1193016422984,631.1116333007812,616.1241455078125,-20.91100865678714,514.6610187813449,514.7985219735929,374.42425185884053,354.49231937879813,1.3957209348382864,9132.371302354828,89.41977064322937,725.0831494343555,7.330604076385498,39.99551773071289,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-24,D,印尼,725,5994.5,38.19,15.52,5.92,2867.4375,8147,6158.005874147213,623.1193016422984,631.1116333007812,616.1241455078125,-20.91100865678714,514.6610187813449,514.7985219735929,374.42425185884053,354.49231937879813,1.3957209348382864,9132.371302354828,89.41977064322937,725.0831494343555,7.330604076385498,39.99551773071289,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-25,A,澳洲,781.46875,6303,27.93,11,12.14,2912,8133,6160.001842054431,625.7665825963326,636.522216796875,619.10546875,-18.949786283780853,503.78906523175255,504.13599225993045,373.8642096165806,360.1087911345361,1.4243163604605633,9279.506788916482,87.3508442344568,1398.1530373809892,7.01171875,39.098270416259766,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-25,B,澳洲,791.375,6303,27.93,11,12.14,2912,8133,6160.001842054431,625.7665825963326,636.522216796875,619.10546875,-18.949786283780853,503.78906523175255,504.13599225993045,373.8642096165806,360.1087911345361,1.4243163604605633,9279.506788916482,87.3508442344568,1398.1530373809892,7.01171875,39.098270416259766,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-25,C,印尼,609.75,5992.05,37.76,15.01,6.19,2912,8133,6160.001842054431,625.7665825963326,636.522216796875,619.10546875,-18.949786283780853,503.78906523175255,504.13599225993045,373.8642096165806,360.1087911345361,1.4243163604605633,9279.506788916482,87.3508442344568,1398.1530373809892,7.01171875,39.098270416259766,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-25,D,印尼,729.40625,5992.05,37.76,15.01,6.19,2912,8133,6160.001842054431,625.7665825963326,636.522216796875,619.10546875,-18.949786283780853,503.78906523175255,504.13599225993045,373.8642096165806,360.1087911345361,1.4243163604605633,9279.506788916482,87.3508442344568,1398.1530373809892,7.01171875,39.098270416259766,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-26,A,澳洲,724.5,6303,27.93,11,12.14,2885.9375,8150,6219.179101245262,624.4125535579593,631.1531982421875,617.6725463867188,-5.733410952950988,512.7914341685107,512.5697298952381,368.3962382831232,355.2095974919094,1.6592076315338735,9242.181462024675,93.52124892720177,3404.827879922774,7.341162204742432,39.90182113647461,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-26,B,澳洲,755.03125,6303,27.93,11,12.14,2885.9375,8150,6219.179101245262,624.4125535579593,631.1531982421875,617.6725463867188,-5.733410952950988,512.7914341685107,512.5697298952381,368.3962382831232,355.2095974919094,1.6592076315338735,9242.181462024675,93.52124892720177,3404.827879922774,7.341162204742432,39.90182113647461,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-26,C,印尼,651.65625,6131,38.73,14.89,4.1,2885.9375,8150,6219.179101245262,624.4125535579593,631.1531982421875,617.6725463867188,-5.733410952950988,512.7914341685107,512.5697298952381,368.3962382831232,355.2095974919094,1.6592076315338735,9242.181462024675,93.52124892720177,3404.827879922774,7.341162204742432,39.90182113647461,60,60,50,50,1.5,1.5,1.5,1.5
2026-02-26,D,印尼,754.75,6131,38.73,14.89,4.1,2885.9375,8150,6219.179101245262,624.4125535579593,631.1531982421875,617.6725463867188,-5.733410952950988,512.7914341685107,512.5697298952381,368.3962382831232,355.2095974919094,1.6592076315338735,9242.181462024675,93.52124892720177,3404.827879922774,7.341162204742432,39.90182113647461,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-04,A,澳洲,831.2284579167026,6303,27.93,11,12.14,3265.8200816668104,8437,6070.784117975323,648.4208210118286,650.34326171875,645.8768310546875,-30,528.3126144214054,528.2844167255685,381.9610501262538,386.18899483356904,1.095586339299652,9810.040787886757,101.51293205788069,1554.0520921302268,8.204495429992676,41.90625,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-03-04,B,印尼,871.8222079167026,5991.5,37.67,14.9,6.25,3265.8200816668104,8437,6070.784117975323,648.4208210118286,650.34326171875,645.8768310546875,-30,528.3126144214054,528.2844167255685,381.9610501262538,386.18899483356904,1.095586339299652,9810.040787886757,101.51293205788069,1554.0520921302268,8.204495429992676,41.90625,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-03-04,C,印尼,747.7597079167026,5991.5,37.67,14.9,6.25,3265.8200816668104,8437,6070.784117975323,648.4208210118286,650.34326171875,645.8768310546875,-30,528.3126144214054,528.2844167255685,381.9610501262538,386.18899483356904,1.095586339299652,9810.040787886757,101.51293205788069,1554.0520921302268,8.204495429992676,41.90625,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-03-04,D,印尼,815.0097079167026,5991.5,37.67,14.9,6.25,3265.8200816668104,8437,6070.784117975323,648.4208210118286,650.34326171875,645.8768310546875,-30,528.3126144214054,528.2844167255685,381.9610501262538,386.18899483356904,1.095586339299652,9810.040787886757,101.51293205788069,1554.0520921302268,8.204495429992676,41.90625,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-03-05,A,澳洲,842.1659579166444,6303,27.93,11,12.14,3289.0075816665776,8437,6071.261049306584,648.5052645554018,650.876953125,646.3955688476562,-30,528.077264576007,528.0782176454354,380.12413540032816,389.5390654388631,1.3611916099787609,9896.43315150343,103.36960694491101,1398.2328664482097,8.316758155822754,42.214195251464844,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-03-05,B,印尼,865.1972079166444,5991.5,37.67,14.9,6.25,3289.0075816665776,8437,6071.261049306584,648.5052645554018,650.876953125,646.3955688476562,-30,528.077264576007,528.0782176454354,380.12413540032816,389.5390654388631,1.3611916099787609,9896.43315150343,103.36960694491101,1398.2328664482097,8.316758155822754,42.214195251464844,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-03-05,C,印尼,754.5722079166444,5991.5,37.67,14.9,6.25,3289.0075816665776,8437,6071.261049306584,648.5052645554018,650.876953125,646.3955688476562,-30,528.077264576007,528.0782176454354,380.12413540032816,389.5390654388631,1.3611916099787609,9896.43315150343,103.36960694491101,1398.2328664482097,8.316758155822754,42.214195251464844,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-03-05,D,印尼,827.0722079166444,5991.5,37.67,14.9,6.25,3289.0075816665776,8437,6071.261049306584,648.5052645554018,650.876953125,646.3955688476562,-30,528.077264576007,528.0782176454354,380.12413540032816,389.5390654388631,1.3611916099787609,9896.43315150343,103.36960694491101,1398.2328664482097,8.316758155822754,42.214195251464844,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-03-06,A,澳洲,813.9159579167026,6303,27.93,11,12.14,3310.1950816668104,8385,5963.646705715631,644.5362201505305,650.5386352539062,635.7781982421875,-30,526.4211884715673,526.4335605787194,379.4042313519646,394.59626232094257,2.0781164102226173,9845.56370400594,103.99374040374366,1944.456793363137,8.1875,41.875,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-03-06,B,印尼,888.5097079167026,5853,37.69,15.36,6.59,3310.1950816668104,8385,5963.646705715631,644.5362201505305,650.5386352539062,635.7781982421875,-30,526.4211884715673,526.4335605787194,379.4042313519646,394.59626232094257,2.0781164102226173,9845.56370400594,103.99374040374366,1944.456793363137,8.1875,41.875,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-03-06,C,印尼,770.8847079167026,5853,37.69,15.36,6.59,3310.1950816668104,8385,5963.646705715631,644.5362201505305,650.5386352539062,635.7781982421875,-30,526.4211884715673,526.4335605787194,379.4042313519646,394.59626232094257,2.0781164102226173,9845.56370400594,103.99374040374366,1944.456793363137,8.1875,41.875,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-03-06,D,印尼,836.8847079167026,5853,37.69,15.36,6.59,3310.1950816668104,8385,5963.646705715631,644.5362201505305,650.5386352539062,635.7781982421875,-30,526.4211884715673,526.4335605787194,379.4042313519646,394.59626232094257,2.0781164102226173,9845.56370400594,103.99374040374366,1944.456793363137,8.1875,41.875,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-03-09,A,澳洲,790.8847079166444,6303,27.93,11,12.14,2965.5700816665776,7570,6093.9304846788355,581.687284301976,649.0536499023438,-0.3961089253425598,-10.580584449841238,510.2693989941531,510.54742572130755,370.40830498034387,413.85088043058715,,10569.155816878196,87.64104376729492,1751.4012066775272,8.125,41.870704650878906,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-03-09,B,澳洲,796.8847079166444,6303,27.93,11,12.14,2965.5700816665776,7570,6093.9304846788355,581.687284301976,649.0536499023438,-0.3961089253425598,-10.580584449841238,510.2693989941531,510.54742572130755,370.40830498034387,413.85088043058715,,10569.155816878196,87.64104376729492,1751.4012066775272,8.125,41.870704650878906,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-03-09,C,印尼,664.2597079166444,5853,37.69,15.36,6.59,2965.5700816665776,7570,6093.9304846788355,581.687284301976,649.0536499023438,-0.3961089253425598,-10.580584449841238,510.2693989941531,510.54742572130755,370.40830498034387,413.85088043058715,,10569.155816878196,87.64104376729492,1751.4012066775272,8.125,41.870704650878906,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-03-09,D,印尼,713.5409579166444,5853,37.69,15.36,6.59,2965.5700816665776,7570,6093.9304846788355,581.687284301976,649.0536499023438,-0.3961089253425598,-10.580584449841238,510.2693989941531,510.54742572130755,370.40830498034387,413.85088043058715,,10569.155816878196,87.64104376729492,1751.4012066775272,8.125,41.870704650878906,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-03-10,A,澳洲,753.6034579167026,6303,27.93,11,12.14,3097.8513316668104,8163,5962.469926008377,628.4930807050232,633.0985107421875,613.9921875,7.5704340430171895,516.3775804914782,516.7003868083515,372.0544008611108,382.25057007448237,1.2317346447442254,9531.60328016672,83.92953554626621,1455.7245437739145,7.9375,41.09375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-10,B,印尼,872.7597079167026,5853,37.69,15.36,6.59,3097.8513316668104,8163,5962.469926008377,628.4930807050232,633.0985107421875,613.9921875,7.5704340430171895,516.3775804914782,516.7003868083515,372.0544008611108,382.25057007448237,1.2317346447442254,9531.60328016672,83.92953554626621,1455.7245437739145,7.9375,41.09375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-10,C,印尼,676.4159579167026,5853,37.69,15.36,6.59,3097.8513316668104,8163,5962.469926008377,628.4930807050232,633.0985107421875,613.9921875,7.5704340430171895,516.3775804914782,516.7003868083515,372.0544008611108,382.25057007448237,1.2317346447442254,9531.60328016672,83.92953554626621,1455.7245437739145,7.9375,41.09375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-10,D,印尼,795.0722079167026,5853,37.69,15.36,6.59,3097.8513316668104,8163,5962.469926008377,628.4930807050232,633.0985107421875,613.9921875,7.5704340430171895,516.3775804914782,516.7003868083515,372.0544008611108,382.25057007448237,1.2317346447442254,9531.60328016672,83.92953554626621,1455.7245437739145,7.9375,41.09375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-11,A,澳洲,759.2597079166444,6303,27.93,11,12.14,3095.6638316665776,8174,5963.369499771735,627.3562195136419,638.0380249023438,610.703369140625,6.703059521096442,514.728865055172,515.0576441537999,371.77170330545175,377.422304498748,1.8453431255688242,9415.97252712601,82.98673205363477,1454.2801633186048,7.857420444488525,41.09375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-11,B,印尼,829.4159579166444,5853,37.69,15.36,6.59,3095.6638316665776,8174,5963.369499771735,627.3562195136419,638.0380249023438,610.703369140625,6.703059521096442,514.728865055172,515.0576441537999,371.77170330545175,377.422304498748,1.8453431255688242,9415.97252712601,82.98673205363477,1454.2801633186048,7.857420444488525,41.09375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-11,C,印尼,680.0097079166444,5853,37.69,15.36,6.59,3095.6638316665776,8174,5963.369499771735,627.3562195136419,638.0380249023438,610.703369140625,6.703059521096442,514.728865055172,515.0576441537999,371.77170330545175,377.422304498748,1.8453431255688242,9415.97252712601,82.98673205363477,1454.2801633186048,7.857420444488525,41.09375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-11,D,印尼,826.9784579166444,5853,37.69,15.36,6.59,3095.6638316665776,8174,5963.369499771735,627.3562195136419,638.0380249023438,610.703369140625,6.703059521096442,514.728865055172,515.0576441537999,371.77170330545175,377.422304498748,1.8453431255688242,9415.97252712601,82.98673205363477,1454.2801633186048,7.857420444488525,41.09375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-12,A,澳洲,770.4159579166444,6303,27.93,11,12.14,3200.6950816665776,8154,5961.316216389464,625.7016682734575,632.5689697265625,618.2450561523438,7.16498429756945,510.82699069830466,511.18450810659266,371.3041893844409,390.0298914063461,1.1217366914785178,9729.26386241833,80.41996253908748,1172.8419009157458,8,41.375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-12,B,印尼,848.4159579166444,5853,37.69,15.36,6.59,3200.6950816665776,8154,5961.316216389464,625.7016682734575,632.5689697265625,618.2450561523438,7.16498429756945,510.82699069830466,511.18450810659266,371.3041893844409,390.0298914063461,1.1217366914785178,9729.26386241833,80.41996253908748,1172.8419009157458,8,41.375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-12,C,印尼,729.1659579166444,5853,37.69,15.36,6.59,3200.6950816665776,8154,5961.316216389464,625.7016682734575,632.5689697265625,618.2450561523438,7.16498429756945,510.82699069830466,511.18450810659266,371.3041893844409,390.0298914063461,1.1217366914785178,9729.26386241833,80.41996253908748,1172.8419009157458,8,41.375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-12,D,印尼,852.6972079166444,5853,37.69,15.36,6.59,3200.6950816665776,8154,5961.316216389464,625.7016682734575,632.5689697265625,618.2450561523438,7.16498429756945,510.82699069830466,511.18450810659266,371.3041893844409,390.0298914063461,1.1217366914785178,9729.26386241833,80.41996253908748,1172.8419009157458,8,41.375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-13,A,澳洲,747.7597079167026,6303,27.93,11,12.14,3103.2575816668104,8073,5961.43182033951,621.0926501964365,634.7135009765625,608.8032836914062,-17.8230791000454,509.5591485299113,509.9468529742697,373.0877287491508,385.0825071321902,1.049951173518434,9607.54978153868,86.63856562933958,567.4815993540732,7.784147262573242,40.9375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-13,B,印尼,858.3847079167026,5853,37.69,15.36,6.59,3103.2575816668104,8073,5961.43182033951,621.0926501964365,634.7135009765625,608.8032836914062,-17.8230791000454,509.5591485299113,509.9468529742697,373.0877287491508,385.0825071321902,1.049951173518434,9607.54978153868,86.63856562933958,567.4815993540732,7.784147262573242,40.9375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-13,C,印尼,706.6347079167026,5853,37.69,15.36,6.59,3103.2575816668104,8073,5961.43182033951,621.0926501964365,634.7135009765625,608.8032836914062,-17.8230791000454,509.5591485299113,509.9468529742697,373.0877287491508,385.0825071321902,1.049951173518434,9607.54978153868,86.63856562933958,567.4815993540732,7.784147262573242,40.9375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-13,D,印尼,790.4784579167026,5853,37.69,15.36,6.59,3103.2575816668104,8073,5961.43182033951,621.0926501964365,634.7135009765625,608.8032836914062,-17.8230791000454,509.5591485299113,509.9468529742697,373.0877287491508,385.0825071321902,1.049951173518434,9607.54978153868,86.63856562933958,567.4815993540732,7.784147262573242,40.9375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-16,A,澳洲,769.6347079166444,6303,27.93,11,12.14,3122.6325816665776,8207,6068.275350684417,631.2560823640555,637.5925903320312,619.537109375,-29.343709743236335,527.5797653783618,527.6153921141954,379.85896320782047,380.0774704632863,1.1088916020277515,9651.38723429049,92.20870330693472,1978.2243856054438,8.0625,41.441951751708984,60,60,50,50,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-03-16,B,印尼,839.5409579166444,5991.5,37.67,14.9,6.25,3122.6325816665776,8207,6068.275350684417,631.2560823640555,637.5925903320312,619.537109375,-29.343709743236335,527.5797653783618,527.6153921141954,379.85896320782047,380.0774704632863,1.1088916020277515,9651.38723429049,92.20870330693472,1978.2243856054438,8.0625,41.441951751708984,60,60,50,50,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-03-16,C,印尼,744.3847079166444,5991.5,37.67,14.9,6.25,3122.6325816665776,8207,6068.275350684417,631.2560823640555,637.5925903320312,619.537109375,-29.343709743236335,527.5797653783618,527.6153921141954,379.85896320782047,380.0774704632863,1.1088916020277515,9651.38723429049,92.20870330693472,1978.2243856054438,8.0625,41.441951751708984,60,60,50,50,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-03-16,D,印尼,769.0722079166444,5991.5,37.67,14.9,6.25,3122.6325816665776,8207,6068.275350684417,631.2560823640555,637.5925903320312,619.537109375,-29.343709743236335,527.5797653783618,527.6153921141954,379.85896320782047,380.0774704632863,1.1088916020277515,9651.38723429049,92.20870330693472,1978.2243856054438,8.0625,41.441951751708984,60,60,50,50,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-03-17,A,澳洲,728.9472079167026,6303,27.93,11,12.14,3101.7888316668104,8202,6064.705194676013,629.8924243663583,633.109130859375,624.833251953125,-10.777028469021058,525.5401340494375,525.6309567814898,377.7013626293758,378.07220642479405,1.247707344891847,9592.317048895206,86.81642910891482,2118.6013826531216,8,41.375,60,60,50,50,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-03-17,B,印尼,850.8847079167026,5991.5,37.67,14.9,6.25,3101.7888316668104,8202,6064.705194676013,629.8924243663583,633.109130859375,624.833251953125,-10.777028469021058,525.5401340494375,525.6309567814898,377.7013626293758,378.07220642479405,1.247707344891847,9592.317048895206,86.81642910891482,2118.6013826531216,8,41.375,60,60,50,50,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-03-17,C,印尼,741.7597079167026,5991.5,37.67,14.9,6.25,3101.7888316668104,8202,6064.705194676013,629.8924243663583,633.109130859375,624.833251953125,-10.777028469021058,525.5401340494375,525.6309567814898,377.7013626293758,378.07220642479405,1.247707344891847,9592.317048895206,86.81642910891482,2118.6013826531216,8,41.375,60,60,50,50,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-03-17,D,印尼,780.1972079167026,5991.5,37.67,14.9,6.25,3101.7888316668104,8202,6064.705194676013,629.8924243663583,633.109130859375,624.833251953125,-10.777028469021058,525.5401340494375,525.6309567814898,377.7013626293758,378.07220642479405,1.247707344891847,9592.317048895206,86.81642910891482,2118.6013826531216,8,41.375,60,60,50,50,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-03-18,A,澳洲,725.1034579166444,6303,27.93,11,12.14,3110.9450816665776,8183,6064.104858398862,627.9290026886689,633.6414794921875,619.10546875,-0.6107174900486646,522.6504162254236,522.8449736300026,374.8974729962361,377.1514281868267,1.2611470418000787,9567.576646011947,85.8416651459911,3152.396722115519,8.034086227416992,41.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-18,B,印尼,848.1034579166444,5991.5,37.67,14.9,6.25,3110.9450816665776,8183,6064.104858398862,627.9290026886689,633.6414794921875,619.10546875,-0.6107174900486646,522.6504162254236,522.8449736300026,374.8974729962361,377.1514281868267,1.2611470418000787,9567.576646011947,85.8416651459911,3152.396722115519,8.034086227416992,41.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-18,C,印尼,748.4159579166444,5991.5,37.67,14.9,6.25,3110.9450816665776,8183,6064.104858398862,627.9290026886689,633.6414794921875,619.10546875,-0.6107174900486646,522.6504162254236,522.8449736300026,374.8974729962361,377.1514281868267,1.2611470418000787,9567.576646011947,85.8416651459911,3152.396722115519,8.034086227416992,41.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-18,D,印尼,789.3222079166444,5991.5,37.67,14.9,6.25,3110.9450816665776,8183,6064.104858398862,627.9290026886689,633.6414794921875,619.10546875,-0.6107174900486646,522.6504162254236,522.8449736300026,374.8974729962361,377.1514281868267,1.2611470418000787,9567.576646011947,85.8416651459911,3152.396722115519,8.034086227416992,41.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-19,A,澳洲,758.4472079167026,6303,27.93,11,12.14,3165.1325816668104,8161,6066.14341513986,626.3358955090613,635.2395629882812,618.6158447265625,3.031554501074963,509.2610064650436,509.5581004735454,372.8773342044762,383.15344811321455,1.3673373947026972,9723.474597773005,82.8857657391092,3887.0091847373396,8.0625,41.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-19,B,印尼,858.7909579167026,5991.5,37.67,14.9,6.25,3165.1325816668104,8161,6066.14341513986,626.3358955090613,635.2395629882812,618.6158447265625,3.031554501074963,509.2610064650436,509.5581004735454,372.8773342044762,383.15344811321455,1.3673373947026972,9723.474597773005,82.8857657391092,3887.0091847373396,8.0625,41.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-19,C,印尼,766.1034579167026,5991.5,37.67,14.9,6.25,3165.1325816668104,8161,6066.14341513986,626.3358955090613,635.2395629882812,618.6158447265625,3.031554501074963,509.2610064650436,509.5581004735454,372.8773342044762,383.15344811321455,1.3673373947026972,9723.474597773005,82.8857657391092,3887.0091847373396,8.0625,41.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-19,D,印尼,781.7909579167026,5991.5,37.67,14.9,6.25,3165.1325816668104,8161,6066.14341513986,626.3358955090613,635.2395629882812,618.6158447265625,3.031554501074963,509.2610064650436,509.5581004735454,372.8773342044762,383.15344811321455,1.3673373947026972,9723.474597773005,82.8857657391092,3887.0091847373396,8.0625,41.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-20,A,澳洲,788.4784579165862,6303,27.93,11,12.14,3084.288831666345,8157,6071.132956913545,624.9340464404172,631.5167846679688,616.6529541015625,8.42366165791631,512.4040117580872,512.5613776009405,372.9325245030396,379.19460972315136,1.4453524845391188,9633.828341572958,78.38135764665921,3295.1890131957693,8.079551696777344,41.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-20,B,印尼,845.3222079165862,5991.5,37.67,14.9,6.25,3084.288831666345,8157,6071.132956913545,624.9340464404172,631.5167846679688,616.6529541015625,8.42366165791631,512.4040117580872,512.5613776009405,372.9325245030396,379.19460972315136,1.4453524845391188,9633.828341572958,78.38135764665921,3295.1890131957693,8.079551696777344,41.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-20,C,印尼,709.6347079165862,5991.5,37.67,14.9,6.25,3084.288831666345,8157,6071.132956913545,624.9340464404172,631.5167846679688,616.6529541015625,8.42366165791631,512.4040117580872,512.5613776009405,372.9325245030396,379.19460972315136,1.4453524845391188,9633.828341572958,78.38135764665921,3295.1890131957693,8.079551696777344,41.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-20,D,印尼,740.8534579165862,5991.5,37.67,14.9,6.25,3084.288831666345,8157,6071.132956913545,624.9340464404172,631.5167846679688,616.6529541015625,8.42366165791631,512.4040117580872,512.5613776009405,372.9325245030396,379.19460972315136,1.4453524845391188,9633.828341572958,78.38135764665921,3295.1890131957693,8.079551696777344,41.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-21,A,澳洲,801.4784579167026,6303,27.93,11,12.14,3064.7575816668104,8145,5978.804852798204,623.4713666286615,630.79052734375,617.5155639648438,10.00816585218815,509.6313396170926,509.86920665536087,372.0560313661385,377.24761605938625,1.4214572396080203,9435.53367157146,79.31234944141124,2621.6593374462077,7.756398677825928,40.84375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-21,B,印尼,776.0097079167026,5864,38.67,17.4,7.08,3064.7575816668104,8145,5978.804852798204,623.4713666286615,630.79052734375,617.5155639648438,10.00816585218815,509.6313396170926,509.86920665536087,372.0560313661385,377.24761605938625,1.4214572396080203,9435.53367157146,79.31234944141124,2621.6593374462077,7.756398677825928,40.84375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-21,C,印尼,705.9472079167026,5864,38.67,17.4,7.08,3064.7575816668104,8145,5978.804852798204,623.4713666286615,630.79052734375,617.5155639648438,10.00816585218815,509.6313396170926,509.86920665536087,372.0560313661385,377.24761605938625,1.4214572396080203,9435.53367157146,79.31234944141124,2621.6593374462077,7.756398677825928,40.84375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-21,D,印尼,781.3222079167026,5864,38.67,17.4,7.08,3064.7575816668104,8145,5978.804852798204,623.4713666286615,630.79052734375,617.5155639648438,10.00816585218815,509.6313396170926,509.86920665536087,372.0560313661385,377.24761605938625,1.4214572396080203,9435.53367157146,79.31234944141124,2621.6593374462077,7.756398677825928,40.84375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-23,A,澳洲,804.1347079166444,6303,27.93,11,12.14,3140.9138316665776,7958,5976.392493298071,611.7884690853031,624.8384399414062,599.7854614257812,6.9285771691280855,511.3314130544053,511.58519504869076,367.82173890408956,394.47932272009,1.366792221370397,9866.126046605583,79.497624780211,1909.3764542484528,7.6484375,40.625,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-23,B,印尼,802.1347079166444,5864,38.67,17.4,7.08,3140.9138316665776,7958,5976.392493298071,611.7884690853031,624.8384399414062,599.7854614257812,6.9285771691280855,511.3314130544053,511.58519504869076,367.82173890408956,394.47932272009,1.366792221370397,9866.126046605583,79.497624780211,1909.3764542484528,7.6484375,40.625,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-23,C,印尼,715.0097079166444,5864,38.67,17.4,7.08,3140.9138316665776,7958,5976.392493298071,611.7884690853031,624.8384399414062,599.7854614257812,6.9285771691280855,511.3314130544053,511.58519504869076,367.82173890408956,394.47932272009,1.366792221370397,9866.126046605583,79.497624780211,1909.3764542484528,7.6484375,40.625,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-23,D,印尼,819.6347079166444,5864,38.67,17.4,7.08,3140.9138316665776,7958,5976.392493298071,611.7884690853031,624.8384399414062,599.7854614257812,6.9285771691280855,511.3314130544053,511.58519504869076,367.82173890408956,394.47932272009,1.366792221370397,9866.126046605583,79.497624780211,1909.3764542484528,7.6484375,40.625,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-24,A,澳洲,839.3222079167026,6303,27.93,11,12.14,3050.3200816668104,7934,5984.7946836431975,609.5506039202365,618.5694580078125,604.132568359375,3.0801857440063105,514.4293797485664,514.6470389988111,366.77868082578226,385.54039471875285,1.5546968212760026,9650.904068022899,77.07272080326324,1616.8365571492773,7.579500675201416,40.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-24,B,印尼,750.1347079167026,5864,38.67,17.4,7.08,3050.3200816668104,7934,5984.7946836431975,609.5506039202365,618.5694580078125,604.132568359375,3.0801857440063105,514.4293797485664,514.6470389988111,366.77868082578226,385.54039471875285,1.5546968212760026,9650.904068022899,77.07272080326324,1616.8365571492773,7.579500675201416,40.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-24,C,印尼,696.6347079167026,5864,38.67,17.4,7.08,3050.3200816668104,7934,5984.7946836431975,609.5506039202365,618.5694580078125,604.132568359375,3.0801857440063105,514.4293797485664,514.6470389988111,366.77868082578226,385.54039471875285,1.5546968212760026,9650.904068022899,77.07272080326324,1616.8365571492773,7.579500675201416,40.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-24,D,印尼,764.2284579167026,5864,38.67,17.4,7.08,3050.3200816668104,7934,5984.7946836431975,609.5506039202365,618.5694580078125,604.132568359375,3.0801857440063105,514.4293797485664,514.6470389988111,366.77868082578226,385.54039471875285,1.5546968212760026,9650.904068022899,77.07272080326324,1616.8365571492773,7.579500675201416,40.59375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-25,A,澳洲,790.9159579166444,6303,27.93,11,12.14,3070.1013316665776,7816,5977.094672786231,600.7539072646509,613.7877807617188,578.8359985351562,6.88823771415769,513.524302255772,513.8698806957821,365.75623346899476,393.7331359202773,1.9012049049148,9848.919238750488,77.13798133674484,1425.0535368175458,7.625,40.75,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-25,B,印尼,773.9159579166444,5864,38.67,17.4,7.08,3070.1013316665776,7816,5977.094672786231,600.7539072646509,613.7877807617188,578.8359985351562,6.88823771415769,513.524302255772,513.8698806957821,365.75623346899476,393.7331359202773,1.9012049049148,9848.919238750488,77.13798133674484,1425.0535368175458,7.625,40.75,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-25,C,印尼,700.3847079166444,5864,38.67,17.4,7.08,3070.1013316665776,7816,5977.094672786231,600.7539072646509,613.7877807617188,578.8359985351562,6.88823771415769,513.524302255772,513.8698806957821,365.75623346899476,393.7331359202773,1.9012049049148,9848.919238750488,77.13798133674484,1425.0535368175458,7.625,40.75,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-25,D,印尼,804.8847079166444,5864,38.67,17.4,7.08,3070.1013316665776,7816,5977.094672786231,600.7539072646509,613.7877807617188,578.8359985351562,6.88823771415769,513.524302255772,513.8698806957821,365.75623346899476,393.7331359202773,1.9012049049148,9848.919238750488,77.13798133674484,1425.0535368175458,7.625,40.75,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-26,A,澳洲,649.2909579167026,6303,27.93,11,12.14,3122.6638316668104,7844,5955.280632783737,602.9367017038643,614.519775390625,586.1889038085938,2.786114688156425,509.7008958118956,510.0364071194778,366.1355588869061,401.021398444623,1.4289832837141851,10003.027039405802,84.96395273037884,1731.6066405157299,7.506420612335205,40.232357025146484,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-26,B,印尼,891.9159579167026,5864,38.67,17.4,7.08,3122.6638316668104,7844,5955.280632783737,602.9367017038643,614.519775390625,586.1889038085938,2.786114688156425,509.7008958118956,510.0364071194778,366.1355588869061,401.021398444623,1.4289832837141851,10003.027039405802,84.96395273037884,1731.6066405157299,7.506420612335205,40.232357025146484,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-26,C,印尼,750.6347079167026,5864,38.67,17.4,7.08,3122.6638316668104,7844,5955.280632783737,602.9367017038643,614.519775390625,586.1889038085938,2.786114688156425,509.7008958118956,510.0364071194778,366.1355588869061,401.021398444623,1.4289832837141851,10003.027039405802,84.96395273037884,1731.6066405157299,7.506420612335205,40.232357025146484,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-26,D,印尼,830.8222079167026,5864,38.67,17.4,7.08,3122.6638316668104,7844,5955.280632783737,602.9367017038643,614.519775390625,586.1889038085938,2.786114688156425,509.7008958118956,510.0364071194778,366.1355588869061,401.021398444623,1.4289832837141851,10003.027039405802,84.96395273037884,1731.6066405157299,7.506420612335205,40.232357025146484,60,60,50,50,1.5,1.5,1.5,1.5
