日期,磨煤機,煤源_保證,用煤量_保證,熱值_kcalkg_保證,揮發份_pct_保證,總水份_pct_保證,灰份_pct_保證,用煤量合計_保證,發電量_保證_MWh,平均熱值_保證_kcalkg,保證時段發電量_avg_MW,保證時段發電量_max_MW,保證時段發電量_min_MW,燃燒器角度_度,主蒸汽溫度_C,再熱蒸汽溫度_C,溫度Tag_C,原煤耗_g,未燃碳_飛灰保證_pct,熱耗率,SCR入口NOx,SCR入口CO,冷凝器真空度,冷凝器出口水溫_C,燃燒風門開度_A_pct,燃燒風門開度_B_pct,燃燒風門開度_C_pct,燃燒風門開度_D_pct,火上風門開度_FCP,火上風門開度_FCS,火上風門開度_FCT,火上風門開度_FCF
2026-03-27,A,澳洲,659.5722079166444,6303,27.93,11,12.14,2566.3825816665776,6401,5969.395079233377,494.28984588857196,620.7977905273438,368.986328125,-14.95173107607819,518.2626317407164,518.6320622436835,355.2607989689273,402.97520384998376,3.01,10071.816528567473,85.02751235766789,2006.463172283319,7.1884002685546875,39.47318649291992,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-27,B,印尼,774.0409579166444,5854,38.76,15.82,4.77,2566.3825816665776,6401,5969.395079233377,494.28984588857196,620.7977905273438,368.986328125,-14.95173107607819,518.2626317407164,518.6320622436835,355.2607989689273,402.97520384998376,3.01,10071.816528567473,85.02751235766789,2006.463172283319,7.1884002685546875,39.47318649291992,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-27,C,印尼,720.6347079166444,5854,38.76,15.82,4.77,2566.3825816665776,6401,5969.395079233377,494.28984588857196,620.7977905273438,368.986328125,-14.95173107607819,518.2626317407164,518.6320622436835,355.2607989689273,402.97520384998376,3.01,10071.816528567473,85.02751235766789,2006.463172283319,7.1884002685546875,39.47318649291992,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-27,D,印尼,412.1347079166444,5854,38.76,15.82,4.77,2566.3825816665776,6401,5969.395079233377,494.28984588857196,620.7977905273438,368.986328125,-14.95173107607819,518.2626317407164,518.6320622436835,355.2607989689273,402.97520384998376,3.01,10071.816528567473,85.02751235766789,2006.463172283319,7.1884002685546875,39.47318649291992,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-28,A,澳洲,687.8847079167026,6220,29.85,11.9,13.1,2991.9450816668104,8097,6023.0526454828005,621.8743408671426,631.309326171875,609.64794921875,-16.422046000085523,525.6084809364261,525.6482380040161,380.0617441631034,370.2025294436242,1.39,9329.109463234463,97.42953691214247,721.0946398000888,7.03515625,39.25,60,60,50,50,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-03-28,B,澳洲,694.0722079167026,6220,29.85,11.9,13.1,2991.9450816668104,8097,6023.0526454828005,621.8743408671426,631.309326171875,609.64794921875,-16.422046000085523,525.6084809364261,525.6482380040161,380.0617441631034,370.2025294436242,1.39,9329.109463234463,97.42953691214247,721.0946398000888,7.03515625,39.25,60,60,50,50,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-03-28,C,未知_批號1089,796.9159579167026,5854,38.76,15.82,4.77,2991.9450816668104,8097,6023.0526454828005,621.8743408671426,631.309326171875,609.64794921875,-16.422046000085523,525.6084809364261,525.6482380040161,380.0617441631034,370.2025294436242,1.39,9329.109463234463,97.42953691214247,721.0946398000888,7.03515625,39.25,60,60,50,50,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-03-28,D,未知_批號1089,813.0722079167026,5854,38.76,15.82,4.77,2991.9450816668104,8097,6023.0526454828005,621.8743408671426,631.309326171875,609.64794921875,-16.422046000085523,525.6084809364261,525.6482380040161,380.0617441631034,370.2025294436242,1.39,9329.109463234463,97.42953691214247,721.0946398000888,7.03515625,39.25,60,60,50,50,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-03-30,A,澳洲,757.96448,6277,30.31,11,12.14,2912.1548200000007,8153,6098.685808284051,627.7277602947042,631.3215942382812,618.8741455078125,-23.246195014022707,518.2824056205446,518.4577693382688,375.7621843252005,370.2777157944622,1.16,9449.322809797693,95.05273062101409,4244.950994193079,7.50662899017334,40.375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-30,B,印尼,792.43325,6131,38.73,14.89,4.1,2912.1548200000007,8153,6098.685808284051,627.7277602947042,631.3215942382812,618.8741455078125,-23.246195014022707,518.2824056205446,518.4577693382688,375.7621843252005,370.2777157944622,1.16,9449.322809797693,95.05273062101409,4244.950994193079,7.50662899017334,40.375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-30,C,印尼,622.5269700000001,6131,38.73,14.89,4.1,2912.1548200000007,8153,6098.685808284051,627.7277602947042,631.3215942382812,618.8741455078125,-23.246195014022707,518.2824056205446,518.4577693382688,375.7621843252005,370.2777157944622,1.16,9449.322809797693,95.05273062101409,4244.950994193079,7.50662899017334,40.375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-30,D,印尼,739.2301199999999,5854,38.76,15.82,4.77,2912.1548200000007,8153,6098.685808284051,627.7277602947042,631.3215942382812,618.8741455078125,-23.246195014022707,518.2824056205446,518.4577693382688,375.7621843252005,370.2777157944622,1.16,9449.322809797693,95.05273062101409,4244.950994193079,7.50662899017334,40.375,60,60,50,50,1.5,1.5,1.5,1.5
2026-03-31,A,澳洲,757.96448,6277,30.31,11,12.14,2912.1548200000007,8114,6098.685808284051,621.4938108634461,626.0075073242188,618.580810546875,-16.88392773552624,528.1832771789083,527.9777171727642,380.51038093274207,372.9243263330152,1.35,9516.867612001348,92.12879813113786,3598.023332288503,7.38671875,40,60,60,50,50,1,1,1,1
2026-03-31,B,印尼,792.43325,6131,38.73,14.89,4.1,2912.1548200000007,8114,6098.685808284051,621.4938108634461,626.0075073242188,618.580810546875,-16.88392773552624,528.1832771789083,527.9777171727642,380.51038093274207,372.9243263330152,1.35,9516.867612001348,92.12879813113786,3598.023332288503,7.38671875,40,60,60,50,50,1,1,1,1
2026-03-31,C,印尼,622.5269700000001,6131,38.73,14.89,4.1,2912.1548200000007,8114,6098.685808284051,621.4938108634461,626.0075073242188,618.580810546875,-16.88392773552624,528.1832771789083,527.9777171727642,380.51038093274207,372.9243263330152,1.35,9516.867612001348,92.12879813113786,3598.023332288503,7.38671875,40,60,60,50,50,1,1,1,1
2026-03-31,D,印尼,739.2301199999999,5854,38.76,15.82,4.77,2912.1548200000007,8114,6098.685808284051,621.4938108634461,626.0075073242188,618.580810546875,-16.88392773552624,528.1832771789083,527.9777171727642,380.51038093274207,372.9243263330152,1.35,9516.867612001348,92.12879813113786,3598.023332288503,7.38671875,40,60,60,50,50,1,1,1,1
2026-04-01,A,澳洲,664.125,6277,30.31,11,12.14,2883.3125,8067,6093.176663126179,621.1080496317286,627.5831298828125,617.5319213867188,-22.091669950948653,524.6369104409766,524.4076209104884,385.0597231735659,359.3002494532531,1.4930244851546224,9162.520604223619,88.12106717395051,984.2877522636862,7.268233776092529,40,60,60,50,50,1,1,1,1
2026-04-01,B,印尼,799.3125,6131,38.73,14.89,4.1,2883.3125,8067,6093.176663126179,621.1080496317286,627.5831298828125,617.5319213867188,-22.091669950948653,524.6369104409766,524.4076209104884,385.0597231735659,359.3002494532531,1.4930244851546224,9162.520604223619,88.12106717395051,984.2877522636862,7.268233776092529,40,60,60,50,50,1,1,1,1
2026-04-01,C,印尼,676.125,6131,38.73,14.89,4.1,2883.3125,8067,6093.176663126179,621.1080496317286,627.5831298828125,617.5319213867188,-22.091669950948653,524.6369104409766,524.4076209104884,385.0597231735659,359.3002494532531,1.4930244851546224,9162.520604223619,88.12106717395051,984.2877522636862,7.268233776092529,40,60,60,50,50,1,1,1,1
2026-04-01,D,印尼,743.75,5854,38.76,15.82,4.77,2883.3125,8067,6093.176663126179,621.1080496317286,627.5831298828125,617.5319213867188,-22.091669950948653,524.6369104409766,524.4076209104884,385.0597231735659,359.3002494532531,1.4930244851546224,9162.520604223619,88.12106717395051,984.2877522636862,7.268233776092529,40,60,60,50,50,1,1,1,1
2026-04-02,A,印尼,708.40625,5854,38.76,15.82,4.77,2879.8125,8033,6062.86065716084,618.2391660256154,623.4229125976562,608.287109375,-19.380351578792954,521.7339335097681,521.4752377951542,383.3189711314638,359.3962758714597,1.0875019679660844,9117.817547691993,87.42109808958399,1391.1888507930823,7.6875,40.71875,60,60,50,50,1.5,1.5,1.5,1.5
2026-04-02,B,印尼,799.84375,6131,38.73,14.89,4.1,2879.8125,8033,6062.86065716084,618.2391660256154,623.4229125976562,608.287109375,-19.380351578792954,521.7339335097681,521.4752377951542,383.3189711314638,359.3962758714597,1.0875019679660844,9117.817547691993,87.42109808958399,1391.1888507930823,7.6875,40.71875,60,60,50,50,1.5,1.5,1.5,1.5
2026-04-02,C,印尼,663.46875,6131,38.73,14.89,4.1,2879.8125,8033,6062.86065716084,618.2391660256154,623.4229125976562,608.287109375,-19.380351578792954,521.7339335097681,521.4752377951542,383.3189711314638,359.3962758714597,1.0875019679660844,9117.817547691993,87.42109808958399,1391.1888507930823,7.6875,40.71875,60,60,50,50,1.5,1.5,1.5,1.5
2026-04-02,D,印尼,708.09375,6131,38.73,14.89,4.1,2879.8125,8033,6062.86065716084,618.2391660256154,623.4229125976562,608.287109375,-19.380351578792954,521.7339335097681,521.4752377951542,383.3189711314638,359.3962758714597,1.0875019679660844,9117.817547691993,87.42109808958399,1391.1888507930823,7.6875,40.71875,60,60,50,50,1.5,1.5,1.5,1.5
2026-04-04,A,印尼,651.96875,5992.5,38.75,15.36,4.44,2725.78125,7602,5992.5,583.0607951522788,591.8977661132812,577.2591552734375,-30,529.0102315839295,528.7673662971048,379.1031469554852,357.16155074520935,2.0961776580672686,8954.975840445351,94.56011683861618,3343.1433423717917,7.045919418334961,39.24082565307617,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-04,B,印尼,735.40625,5992.5,38.75,15.36,4.44,2725.78125,7602,5992.5,583.0607951522788,591.8977661132812,577.2591552734375,-30,529.0102315839295,528.7673662971048,379.1031469554852,357.16155074520935,2.0961776580672686,8954.975840445351,94.56011683861618,3343.1433423717917,7.045919418334961,39.24082565307617,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-04,C,印尼,627.9375,5992.5,38.75,15.36,4.44,2725.78125,7602,5992.5,583.0607951522788,591.8977661132812,577.2591552734375,-30,529.0102315839295,528.7673662971048,379.1031469554852,357.16155074520935,2.0961776580672686,8954.975840445351,94.56011683861618,3343.1433423717917,7.045919418334961,39.24082565307617,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-04,D,印尼,710.46875,5992.5,38.75,15.36,4.44,2725.78125,7602,5992.5,583.0607951522788,591.8977661132812,577.2591552734375,-30,529.0102315839295,528.7673662971048,379.1031469554852,357.16155074520935,2.0961776580672686,8954.975840445351,94.56011683861618,3343.1433423717917,7.045919418334961,39.24082565307617,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-06,A,印尼,639.40625,5905,37.21,16.3,8.01,2588.375,7146,5905,550.7072542000304,595.524658203125,489.5739440917969,-30,534.9675638730569,534.5316297916501,374.323888832346,353.81170307956154,2.746682171282453,8741.455918369249,126.84105004313047,3107.609097180769,6.643126010894775,38.10266876220703,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-06,B,印尼,688.78125,5905,37.21,16.3,8.01,2588.375,7146,5905,550.7072542000304,595.524658203125,489.5739440917969,-30,534.9675638730569,534.5316297916501,374.323888832346,353.81170307956154,2.746682171282453,8741.455918369249,126.84105004313047,3107.609097180769,6.643126010894775,38.10266876220703,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-06,C,印尼,617.96875,5905,37.21,16.3,8.01,2588.375,7146,5905,550.7072542000304,595.524658203125,489.5739440917969,-30,534.9675638730569,534.5316297916501,374.323888832346,353.81170307956154,2.746682171282453,8741.455918369249,126.84105004313047,3107.609097180769,6.643126010894775,38.10266876220703,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-06,D,印尼,642.21875,5905,37.21,16.3,8.01,2588.375,7146,5905,550.7072542000304,595.524658203125,489.5739440917969,-30,534.9675638730569,534.5316297916501,374.323888832346,353.81170307956154,2.746682171282453,8741.455918369249,126.84105004313047,3107.609097180769,6.643126010894775,38.10266876220703,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-07,A,印尼,717.53125,5905,37.21,16.3,8.01,2916.25,7701,5905,591.4686168465773,617.51171875,543.3272705078125,-30,525.8547252059898,525.6926739782933,382.0882337331162,376.20677233429393,1.3305583703494053,9294.760144812679,119.03474173582423,913.6458226567339,7.1885857582092285,39.50447463989258,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-07,B,印尼,810.1875,5905,37.21,16.3,8.01,2916.25,7701,5905,591.4686168465773,617.51171875,543.3272705078125,-30,525.8547252059898,525.6926739782933,382.0882337331162,376.20677233429393,1.3305583703494053,9294.760144812679,119.03474173582423,913.6458226567339,7.1885857582092285,39.50447463989258,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-07,C,印尼,630.4375,5905,37.21,16.3,8.01,2916.25,7701,5905,591.4686168465773,617.51171875,543.3272705078125,-30,525.8547252059898,525.6926739782933,382.0882337331162,376.20677233429393,1.3305583703494053,9294.760144812679,119.03474173582423,913.6458226567339,7.1885857582092285,39.50447463989258,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-07,D,印尼,758.09375,5905,37.21,16.3,8.01,2916.25,7701,5905,591.4686168465773,617.51171875,543.3272705078125,-30,525.8547252059898,525.6926739782933,382.0882337331162,376.20677233429393,1.3305583703494053,9294.760144812679,119.03474173582423,913.6458226567339,7.1885857582092285,39.50447463989258,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-08,A,印尼,735.21875,5854,38.76,15.82,4.77,2864.5625,7894,5854,604.1414688773777,611.46875,597.3367309570312,-30,524.1772171761984,523.9817634836182,384.36616129765423,367.0782831760898,3.31440254849045,8990.89831247848,100.71866298392605,3652.9747549188714,7.704367637634277,40.78125,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-08,B,印尼,789.71875,5854,38.76,15.82,4.77,2864.5625,7894,5854,604.1414688773777,611.46875,597.3367309570312,-30,524.1772171761984,523.9817634836182,384.36616129765423,367.0782831760898,3.31440254849045,8990.89831247848,100.71866298392605,3652.9747549188714,7.704367637634277,40.78125,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-08,C,印尼,638.6875,5854,38.76,15.82,4.77,2864.5625,7894,5854,604.1414688773777,611.46875,597.3367309570312,-30,524.1772171761984,523.9817634836182,384.36616129765423,367.0782831760898,3.31440254849045,8990.89831247848,100.71866298392605,3652.9747549188714,7.704367637634277,40.78125,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-08,D,印尼,700.9375,5854,38.76,15.82,4.77,2864.5625,7894,5854,604.1414688773777,611.46875,597.3367309570312,-30,524.1772171761984,523.9817634836182,384.36616129765423,367.0782831760898,3.31440254849045,8990.89831247848,100.71866298392605,3652.9747549188714,7.704367637634277,40.78125,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-09,A,印尼+澳洲,761.96875,6065.5,34.54,13.41,8.46,2893.90625,7902,6065.5,606.8528574287434,613.7999267578125,596.6014404296875,-30,529.2775042209479,528.9045119809982,383.79827904274396,360.4794720903022,2.65848224151215,9148.266787640236,104.53291797881846,3396.904370300605,7.614212989807129,40.5,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-09,B,印尼+澳洲,779.40625,6065.5,34.54,13.41,8.46,2893.90625,7902,6065.5,606.8528574287434,613.7999267578125,596.6014404296875,-30,529.2775042209479,528.9045119809982,383.79827904274396,360.4794720903022,2.65848224151215,9148.266787640236,104.53291797881846,3396.904370300605,7.614212989807129,40.5,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-09,C,印尼+澳洲,661.25,6065.5,34.54,13.41,8.46,2893.90625,7902,6065.5,606.8528574287434,613.7999267578125,596.6014404296875,-30,529.2775042209479,528.9045119809982,383.79827904274396,360.4794720903022,2.65848224151215,9148.266787640236,104.53291797881846,3396.904370300605,7.614212989807129,40.5,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-09,D,印尼+澳洲,691.28125,6065.5,34.54,13.41,8.46,2893.90625,7902,6065.5,606.8528574287434,613.7999267578125,596.6014404296875,-30,529.2775042209479,528.9045119809982,383.79827904274396,360.4794720903022,2.65848224151215,9148.266787640236,104.53291797881846,3396.904370300605,7.614212989807129,40.5,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-10,A,澳洲,747.0625,6277,30.31,11,12.14,2742.78125,8029,6006.32315510032,616.4147334184183,626.3369750976562,608.0731811523438,-30,531.158302872992,530.8882487655601,386.1511043929078,346.9037674735765,2.5682865337960505,8714.811365922265,117.5946649419682,2227.5647404468273,7.579413890838623,40.51344299316406,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-04-10,B,印尼,737.84375,5905,37.21,16.3,8.01,2742.78125,8029,6006.32315510032,616.4147334184183,626.3369750976562,608.0731811523438,-30,531.158302872992,530.8882487655601,386.1511043929078,346.9037674735765,2.5682865337960505,8714.811365922265,117.5946649419682,2227.5647404468273,7.579413890838623,40.51344299316406,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-04-10,C,印尼,613.125,5905,37.21,16.3,8.01,2742.78125,8029,6006.32315510032,616.4147334184183,626.3369750976562,608.0731811523438,-30,531.158302872992,530.8882487655601,386.1511043929078,346.9037674735765,2.5682865337960505,8714.811365922265,117.5946649419682,2227.5647404468273,7.579413890838623,40.51344299316406,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-04-10,D,印尼,644.75,5905,37.21,16.3,8.01,2742.78125,8029,6006.32315510032,616.4147334184183,626.3369750976562,608.0731811523438,-30,531.158302872992,530.8882487655601,386.1511043929078,346.9037674735765,2.5682865337960505,8714.811365922265,117.5946649419682,2227.5647404468273,7.579413890838623,40.51344299316406,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-05-16,A,澳洲,677.8365478515625,6257,26.2,9.4,13.85,2581.0663986206055,8094,6206.596439487755,620.877211314638,660.0035400390625,490.1167297363281,-30,530.8523430007193,531.4052703154971,373.4133565370994,322.98507788927003,1.7916928457045986,8357.555526721273,116.61242373337221,684.5783443060677,8,41.15625,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-05-16,B,澳洲,625.5713500976562,6257,26.2,9.4,13.85,2581.0663986206055,8094,6206.596439487755,620.877211314638,660.0035400390625,490.1167297363281,-30,530.8523430007193,531.4052703154971,373.4133565370994,322.98507788927003,1.7916928457045986,8357.555526721273,116.61242373337221,684.5783443060677,8,41.15625,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-05-16,C,澳洲,581.9636535644531,6257,26.2,9.4,13.85,2581.0663986206055,8094,6206.596439487755,620.877211314638,660.0035400390625,490.1167297363281,-30,530.8523430007193,531.4052703154971,373.4133565370994,322.98507788927003,1.7916928457045986,8357.555526721273,116.61242373337221,684.5783443060677,8,41.15625,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-05-16,D,印尼,695.6948471069336,6070,37.46,15.9,4.78,2581.0663986206055,8094,6206.596439487755,620.877211314638,660.0035400390625,490.1167297363281,-30,530.8523430007193,531.4052703154971,373.4133565370994,322.98507788927003,1.7916928457045986,8357.555526721273,116.61242373337221,684.5783443060677,8,41.15625,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-05-18,A,澳洲,754.153564453125,6257,26.2,9.4,13.85,2878.463134765625,8400,6206.894810301958,648.3742992664542,657.1611938476562,638.8796997070312,-30,529.8905074565916,530.3262799743496,383.52279608450885,341.69691644155205,2.316999138308512,8875.220589813822,126.18929359065298,407.5056799964222,9.20544147491455,43.96875,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-18,B,澳洲,682.140625,6257,26.2,9.4,13.85,2878.463134765625,8400,6206.894810301958,648.3742992664542,657.1611938476562,638.8796997070312,-30,529.8905074565916,530.3262799743496,383.52279608450885,341.69691644155205,2.316999138308512,8875.220589813822,126.18929359065298,407.5056799964222,9.20544147491455,43.96875,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-18,C,澳洲,670.9072265625,6257,26.2,9.4,13.85,2878.463134765625,8400,6206.894810301958,648.3742992664542,657.1611938476562,638.8796997070312,-30,529.8905074565916,530.3262799743496,383.52279608450885,341.69691644155205,2.316999138308512,8875.220589813822,126.18929359065298,407.5056799964222,9.20544147491455,43.96875,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-18,D,印尼,771.26171875,6070,37.46,15.9,4.78,2878.463134765625,8400,6206.894810301958,648.3742992664542,657.1611938476562,638.8796997070312,-30,529.8905074565916,530.3262799743496,383.52279608450885,341.69691644155205,2.316999138308512,8875.220589813822,126.18929359065298,407.5056799964222,9.20544147491455,43.96875,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-19,A,澳洲,814.233642578125,6257,26.2,9.4,13.85,2984.0234375,8437,6208.688662849681,648.5506830630095,660.5357666015625,639.099609375,-30,526.5341484674713,526.9618968914842,383.7903771754116,355.4620960027156,8.373235335414567,9226.423361324012,120.61687931929099,779.6175344813511,9.097014427185059,43.77669906616211,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-19,B,澳洲,739.78173828125,6257,26.2,9.4,13.85,2984.0234375,8437,6208.688662849681,648.5506830630095,660.5357666015625,639.099609375,-30,526.5341484674713,526.9618968914842,383.7903771754116,355.4620960027156,8.373235335414567,9226.423361324012,120.61687931929099,779.6175344813511,9.097014427185059,43.77669906616211,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-19,C,澳洲,659.08740234375,6257,26.2,9.4,13.85,2984.0234375,8437,6208.688662849681,648.5506830630095,660.5357666015625,639.099609375,-30,526.5341484674713,526.9618968914842,383.7903771754116,355.4620960027156,8.373235335414567,9226.423361324012,120.61687931929099,779.6175344813511,9.097014427185059,43.77669906616211,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-19,D,印尼,770.920654296875,6070,37.46,15.9,4.78,2984.0234375,8437,6208.688662849681,648.5506830630095,660.5357666015625,639.099609375,-30,526.5341484674713,526.9618968914842,383.7903771754116,355.4620960027156,8.373235335414567,9226.423361324012,120.61687931929099,779.6175344813511,9.097014427185059,43.77669906616211,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-20,A,澳洲,875.7255859375,6387,29.79,9.8,12.4,3122.62109375,8437,6236.742975121061,648.4485924762229,661.62060546875,639.9246826171875,-30,526.5022003876279,526.8790511889836,380.34681026527034,370.7371386661391,2.052317219445356,9648.577552755662,107.87148386377203,1080.9419801326665,9.062929153442383,43.75437545776367,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-20,B,澳洲,766.78271484375,6387,29.79,9.8,12.4,3122.62109375,8437,6236.742975121061,648.4485924762229,661.62060546875,639.9246826171875,-30,526.5022003876279,526.8790511889836,380.34681026527034,370.7371386661391,2.052317219445356,9648.577552755662,107.87148386377203,1080.9419801326665,9.062929153442383,43.75437545776367,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-20,C,印尼,714.49462890625,6070,37.46,15.9,4.78,3122.62109375,8437,6236.742975121061,648.4485924762229,661.62060546875,639.9246826171875,-30,526.5022003876279,526.8790511889836,380.34681026527034,370.7371386661391,2.052317219445356,9648.577552755662,107.87148386377203,1080.9419801326665,9.062929153442383,43.75437545776367,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-20,D,印尼,765.6181640625,6070,37.46,15.9,4.78,3122.62109375,8437,6236.742975121061,648.4485924762229,661.62060546875,639.9246826171875,-30,526.5022003876279,526.8790511889836,380.34681026527034,370.7371386661391,2.052317219445356,9648.577552755662,107.87148386377203,1080.9419801326665,9.062929153442383,43.75437545776367,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-21,A,澳洲,772.73681640625,6387,29.79,9.8,12.4,3032.54638671875,8373,6230.436481981369,642.6323648047874,661.6031494140625,632.8261108398438,-30,524.1598694159857,524.6333068691556,376.7039551795901,363.6627667320738,4.15636441642718,9477.871805902107,113.36051415055609,478.3489844183178,9.000271797180176,43.65625,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-21,B,澳洲,762.0615234375,6387,29.79,9.8,12.4,3032.54638671875,8373,6230.436481981369,642.6323648047874,661.6031494140625,632.8261108398438,-30,524.1598694159857,524.6333068691556,376.7039551795901,363.6627667320738,4.15636441642718,9477.871805902107,113.36051415055609,478.3489844183178,9.000271797180176,43.65625,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-21,C,印尼,726.572265625,6070,37.46,15.9,4.78,3032.54638671875,8373,6230.436481981369,642.6323648047874,661.6031494140625,632.8261108398438,-30,524.1598694159857,524.6333068691556,376.7039551795901,363.6627667320738,4.15636441642718,9477.871805902107,113.36051415055609,478.3489844183178,9.000271797180176,43.65625,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-21,D,印尼,771.17578125,6070,37.46,15.9,4.78,3032.54638671875,8373,6230.436481981369,642.6323648047874,661.6031494140625,632.8261108398438,-30,524.1598694159857,524.6333068691556,376.7039551795901,363.6627667320738,4.15636441642718,9477.871805902107,113.36051415055609,478.3489844183178,9.000271797180176,43.65625,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-22,A,澳洲,812.1572265625,6387,29.79,9.8,12.4,3076.666015625,8402,6232.314457106256,646.7590085393023,659.2711181640625,631.7725219726562,-30,527.0571228963945,527.4692267298393,376.9069880805052,366.20809121815233,3.063740759590316,9548.79569256779,110.77150095088403,767.2967469491008,8.97265625,43.49106216430664,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-22,B,澳洲,763.197265625,6387,29.79,9.8,12.4,3076.666015625,8402,6232.314457106256,646.7590085393023,659.2711181640625,631.7725219726562,-30,527.0571228963945,527.4692267298393,376.9069880805052,366.20809121815233,3.063740759590316,9548.79569256779,110.77150095088403,767.2967469491008,8.97265625,43.49106216430664,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-22,C,印尼,735.2666015625,6070,37.46,15.9,4.78,3076.666015625,8402,6232.314457106256,646.7590085393023,659.2711181640625,631.7725219726562,-30,527.0571228963945,527.4692267298393,376.9069880805052,366.20809121815233,3.063740759590316,9548.79569256779,110.77150095088403,767.2967469491008,8.97265625,43.49106216430664,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-22,D,印尼,766.044921875,6070,37.46,15.9,4.78,3076.666015625,8402,6232.314457106256,646.7590085393023,659.2711181640625,631.7725219726562,-30,527.0571228963945,527.4692267298393,376.9069880805052,366.20809121815233,3.063740759590316,9548.79569256779,110.77150095088403,767.2967469491008,8.97265625,43.49106216430664,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-23,A,澳洲,816.30078125,6387,29.79,9.8,12.4,3096.3818359375,8437,6233.94625594704,648.2770005638337,657.8917236328125,638.0271606445312,-30,524.104824212506,524.5805100540981,376.03396067899814,365.53871185101946,5.183218408943069,9534.799365835286,102.67774178000057,1294.83028553331,9.03548526763916,43.84834671020508,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-23,B,澳洲,785.087890625,6387,29.79,9.8,12.4,3096.3818359375,8437,6233.94625594704,648.2770005638337,657.8917236328125,638.0271606445312,-30,524.104824212506,524.5805100540981,376.03396067899814,365.53871185101946,5.183218408943069,9534.799365835286,102.67774178000057,1294.83028553331,9.03548526763916,43.84834671020508,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-23,C,印尼,740.3095703125,6070,37.46,15.9,4.78,3096.3818359375,8437,6233.94625594704,648.2770005638337,657.8917236328125,638.0271606445312,-30,524.104824212506,524.5805100540981,376.03396067899814,365.53871185101946,5.183218408943069,9534.799365835286,102.67774178000057,1294.83028553331,9.03548526763916,43.84834671020508,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-23,D,印尼,754.68359375,6070,37.46,15.9,4.78,3096.3818359375,8437,6233.94625594704,648.2770005638337,657.8917236328125,638.0271606445312,-30,524.104824212506,524.5805100540981,376.03396067899814,365.53871185101946,5.183218408943069,9534.799365835286,102.67774178000057,1294.83028553331,9.03548526763916,43.84834671020508,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-25,A,澳洲,770.171875,6387,29.79,9.8,12.4,3078.1064453125,8424,6231.1985893950505,649.4223732716592,658.939697265625,642.048828125,-30,523.4366386394062,523.9907927452145,376.7501549684178,367.4699212234153,2.8917696794110634,9551.067002786069,111.11102088089184,555.6409739326028,9.3125,44.20978927612305,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-05-25,B,澳洲,795.0849609375,6387,29.79,9.8,12.4,3078.1064453125,8424,6231.1985893950505,649.4223732716592,658.939697265625,642.048828125,-30,523.4366386394062,523.9907927452145,376.7501549684178,367.4699212234153,2.8917696794110634,9551.067002786069,111.11102088089184,555.6409739326028,9.3125,44.20978927612305,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-05-25,C,印尼,733.732421875,6070,37.46,15.9,4.78,3078.1064453125,8424,6231.1985893950505,649.4223732716592,658.939697265625,642.048828125,-30,523.4366386394062,523.9907927452145,376.7501549684178,367.4699212234153,2.8917696794110634,9551.067002786069,111.11102088089184,555.6409739326028,9.3125,44.20978927612305,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-05-25,D,印尼,779.1171875,6070,37.46,15.9,4.78,3078.1064453125,8424,6231.1985893950505,649.4223732716592,658.939697265625,642.048828125,-30,523.4366386394062,523.9907927452145,376.7501549684178,367.4699212234153,2.8917696794110634,9551.067002786069,111.11102088089184,555.6409739326028,9.3125,44.20978927612305,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-05-26,A,澳洲,753.3720703125,6387,29.79,9.8,12.4,3077.8662109375,8428,6251.686918157777,648.757261310392,660.8546142578125,638.5650024414062,-30,524.608662012593,525.0805109906989,374.195947281235,364.1672436896293,4.171779102067449,9479.463375665402,113.56102087308683,744.1480222541048,9.062654495239258,43.839378356933594,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-26,B,澳洲,793.333984375,6387,29.79,9.8,12.4,3077.8662109375,8428,6251.686918157777,648.757261310392,660.8546142578125,638.5650024414062,-30,524.608662012593,525.0805109906989,374.195947281235,364.1672436896293,4.171779102067449,9479.463375665402,113.56102087308683,744.1480222541048,9.062654495239258,43.839378356933594,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-26,C,印尼,757.5673828125,6115,38.18,16,4.25,3077.8662109375,8428,6251.686918157777,648.757261310392,660.8546142578125,638.5650024414062,-30,524.608662012593,525.0805109906989,374.195947281235,364.1672436896293,4.171779102067449,9479.463375665402,113.56102087308683,744.1480222541048,9.062654495239258,43.839378356933594,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-26,D,印尼,773.5927734375,6115,38.18,16,4.25,3077.8662109375,8428,6251.686918157777,648.757261310392,660.8546142578125,638.5650024414062,-30,524.608662012593,525.0805109906989,374.195947281235,364.1672436896293,4.171779102067449,9479.463375665402,113.56102087308683,744.1480222541048,9.062654495239258,43.839378356933594,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-27,A,澳洲,738.8134765625,6387,29.79,9.8,12.4,3018.55078125,8437,6250.833684676396,647.4825785995445,657.677734375,634.9556884765625,-30,525.1576481109385,525.6235844838955,373.1643129626808,353.0990151447317,5.068769711728623,9190.558429454999,121.86422572416417,293.69823774352403,9.28515625,44.214088439941406,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-27,B,澳洲,768.6162109375,6387,29.79,9.8,12.4,3018.55078125,8437,6250.833684676396,647.4825785995445,657.677734375,634.9556884765625,-30,525.1576481109385,525.6235844838955,373.1643129626808,353.0990151447317,5.068769711728623,9190.558429454999,121.86422572416417,293.69823774352403,9.28515625,44.214088439941406,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-27,C,印尼,766.0048828125,6115,38.18,16,4.25,3018.55078125,8437,6250.833684676396,647.4825785995445,657.677734375,634.9556884765625,-30,525.1576481109385,525.6235844838955,373.1643129626808,353.0990151447317,5.068769711728623,9190.558429454999,121.86422572416417,293.69823774352403,9.28515625,44.214088439941406,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-27,D,印尼,745.1162109375,6115,38.18,16,4.25,3018.55078125,8437,6250.833684676396,647.4825785995445,657.677734375,634.9556884765625,-30,525.1576481109385,525.6235844838955,373.1643129626808,353.0990151447317,5.068769711728623,9190.558429454999,121.86422572416417,293.69823774352403,9.28515625,44.214088439941406,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-05-28,A,澳洲,741.181640625,6387,29.79,9.8,12.4,3055.958984375,8416,6251.032160526533,647.4454788247033,662.0430297851562,633.621337890625,-30,525.2737864618716,525.7987571774846,371.33259028364023,361.698902677226,8.81699934009771,9407.347603721264,103.74277355847761,1416.6546884034296,9.41015625,44.432945251464844,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-05-28,B,澳洲,787.1591796875,6387,29.79,9.8,12.4,3055.958984375,8416,6251.032160526533,647.4454788247033,662.0430297851562,633.621337890625,-30,525.2737864618716,525.7987571774846,371.33259028364023,361.698902677226,8.81699934009771,9407.347603721264,103.74277355847761,1416.6546884034296,9.41015625,44.432945251464844,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-05-28,C,印尼,761.7626953125,6115,38.18,16,4.25,3055.958984375,8416,6251.032160526533,647.4454788247033,662.0430297851562,633.621337890625,-30,525.2737864618716,525.7987571774846,371.33259028364023,361.698902677226,8.81699934009771,9407.347603721264,103.74277355847761,1416.6546884034296,9.41015625,44.432945251464844,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-05-28,D,印尼,765.85546875,6115,38.18,16,4.25,3055.958984375,8416,6251.032160526533,647.4454788247033,662.0430297851562,633.621337890625,-30,525.2737864618716,525.7987571774846,371.33259028364023,361.698902677226,8.81699934009771,9407.347603721264,103.74277355847761,1416.6546884034296,9.41015625,44.432945251464844,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-05-29,A,澳洲,736.271484375,6387,29.79,9.8,12.4,3048.751953125,8437,6239.815938706989,648.2975269522508,656.2908935546875,639.106201171875,-30,524.4718497586067,524.9839870130925,372.17971411507455,356.68768641208686,3.9305564671289113,9267.491566740113,114.92538458002193,295.9179140076308,9.562060356140137,44.6920280456543,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-05-29,B,澳洲,788.787109375,6387,29.79,9.8,12.4,3048.751953125,8437,6239.815938706989,648.2975269522508,656.2908935546875,639.106201171875,-30,524.4718497586067,524.9839870130925,372.17971411507455,356.68768641208686,3.9305564671289113,9267.491566740113,114.92538458002193,295.9179140076308,9.562060356140137,44.6920280456543,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-05-29,C,印尼,765.3984375,6092.5,37.82,15.95,4.52,3048.751953125,8437,6239.815938706989,648.2975269522508,656.2908935546875,639.106201171875,-30,524.4718497586067,524.9839870130925,372.17971411507455,356.68768641208686,3.9305564671289113,9267.491566740113,114.92538458002193,295.9179140076308,9.562060356140137,44.6920280456543,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-05-29,D,印尼,758.294921875,6092.5,37.82,15.95,4.52,3048.751953125,8437,6239.815938706989,648.2975269522508,656.2908935546875,639.106201171875,-30,524.4718497586067,524.9839870130925,372.17971411507455,356.68768641208686,3.9305564671289113,9267.491566740113,114.92538458002193,295.9179140076308,9.562060356140137,44.6920280456543,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-05-30,A,澳洲,729.798828125,6387,29.79,9.8,12.4,3002.35546875,8428,6242.465282467021,647.5013257585218,656.5814819335938,634.419677734375,-30,522.1221965975163,522.651326991713,371.55294393944314,357.87280244703805,6.71528190878557,9300.1519413189,114.1637867881209,1505.626929012406,9.47265625,44.5625,60,60,50,50,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-05-30,B,澳洲,799.060546875,6387,29.79,9.8,12.4,3002.35546875,8428,6242.465282467021,647.5013257585218,656.5814819335938,634.419677734375,-30,522.1221965975163,522.651326991713,371.55294393944314,357.87280244703805,6.71528190878557,9300.1519413189,114.1637867881209,1505.626929012406,9.47265625,44.5625,60,60,50,50,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-05-30,C,印尼,752.884765625,6092.5,37.82,15.95,4.52,3002.35546875,8428,6242.465282467021,647.5013257585218,656.5814819335938,634.419677734375,-30,522.1221965975163,522.651326991713,371.55294393944314,357.87280244703805,6.71528190878557,9300.1519413189,114.1637867881209,1505.626929012406,9.47265625,44.5625,60,60,50,50,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-05-30,D,印尼,720.611328125,6092.5,37.82,15.95,4.52,3002.35546875,8428,6242.465282467021,647.5013257585218,656.5814819335938,634.419677734375,-30,522.1221965975163,522.651326991713,371.55294393944314,357.87280244703805,6.71528190878557,9300.1519413189,114.1637867881209,1505.626929012406,9.47265625,44.5625,60,60,50,50,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-06-01,A,澳洲,942.7417187500032,6387,29.79,9.8,12.4,3565.350000000002,9735,6245.796143501865,648.3216334194174,655.5570678710938,638.8663940429688,-30,524.2738911360171,524.7869136835677,369.42988627025665,364.2157309218659,7.5167734648972475,9477.947594887819,105.55154256545784,5405.699547016964,9.7232666015625,45.16086196899414,60,60,50,50,1,1,1,1
2026-06-01,B,澳洲,913.130624999998,6387,29.79,9.8,12.4,3565.350000000002,9735,6245.796143501865,648.3216334194174,655.5570678710938,638.8663940429688,-30,524.2738911360171,524.7869136835677,369.42988627025665,364.2157309218659,7.5167734648972475,9477.947594887819,105.55154256545784,5405.699547016964,9.7232666015625,45.16086196899414,60,60,50,50,1,1,1,1
2026-06-01,C,印尼,838.4861718749999,6092.5,37.82,15.95,4.52,3565.350000000002,9735,6245.796143501865,648.3216334194174,655.5570678710938,638.8663940429688,-30,524.2738911360171,524.7869136835677,369.42988627025665,364.2157309218659,7.5167734648972475,9477.947594887819,105.55154256545784,5405.699547016964,9.7232666015625,45.16086196899414,60,60,50,50,1,1,1,1
2026-06-01,D,印尼,870.9914843750012,6092.5,37.82,15.95,4.52,3565.350000000002,9735,6245.796143501865,648.3216334194174,655.5570678710938,638.8663940429688,-30,524.2738911360171,524.7869136835677,369.42988627025665,364.2157309218659,7.5167734648972475,9477.947594887819,105.55154256545784,5405.699547016964,9.7232666015625,45.16086196899414,60,60,50,50,1,1,1,1
2026-06-02,A,澳洲,929.2599999999984,6434,30.49,10.2,11.88,3548.010000000002,9735,6266.8887742706465,647.0574204232687,657.6825561523438,620.0806884765625,-30,531.2196513850514,531.560697500563,370.0903967880621,362.4327668164358,2.528195382885997,9452.618408545948,107.42076572663504,3598.918518776904,9.796875,45.15625,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-02,B,澳洲,882.5499999999993,6434,30.49,10.2,11.88,3548.010000000002,9735,6266.8887742706465,647.0574204232687,657.6825561523438,620.0806884765625,-30,531.2196513850514,531.560697500563,370.0903967880621,362.4327668164358,2.528195382885997,9452.618408545948,107.42076572663504,3598.918518776904,9.796875,45.15625,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-02,C,印尼,852.0300000000025,6092.5,37.82,15.95,4.52,3548.010000000002,9735,6266.8887742706465,647.0574204232687,657.6825561523438,620.0806884765625,-30,531.2196513850514,531.560697500563,370.0903967880621,362.4327668164358,2.528195382885997,9452.618408545948,107.42076572663504,3598.918518776904,9.796875,45.15625,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-02,D,印尼,884.1700000000019,6092.5,37.82,15.95,4.52,3548.010000000002,9735,6266.8887742706465,647.0574204232687,657.6825561523438,620.0806884765625,-30,531.2196513850514,531.560697500563,370.0903967880621,362.4327668164358,2.528195382885997,9452.618408545948,107.42076572663504,3598.918518776904,9.796875,45.15625,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-03,A,澳洲,889.9800000000032,6434,30.49,10.2,11.88,3552.670000000002,9728,6265.448856775327,648.2191212061421,656.6167602539062,621.3328247070312,-30,522.9323273720075,523.2921443017253,369.53347507654433,363.28119908765086,2.8952176581614584,9466.599396624311,101.97119807985564,2872.366382167503,9.922651290893555,45.53125,60,60,50,50,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-06-03,B,澳洲,909.2299999999996,6434,30.49,10.2,11.88,3552.670000000002,9728,6265.448856775327,648.2191212061421,656.6167602539062,621.3328247070312,-30,522.9323273720075,523.2921443017253,369.53347507654433,363.28119908765086,2.8952176581614584,9466.599396624311,101.97119807985564,2872.366382167503,9.922651290893555,45.53125,60,60,50,50,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-06-03,C,印尼,843.7000000000007,6092.5,37.82,15.95,4.52,3552.670000000002,9728,6265.448856775327,648.2191212061421,656.6167602539062,621.3328247070312,-30,522.9323273720075,523.2921443017253,369.53347507654433,363.28119908765086,2.8952176581614584,9466.599396624311,101.97119807985564,2872.366382167503,9.922651290893555,45.53125,60,60,50,50,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-06-03,D,印尼,909.7599999999984,6092.5,37.82,15.95,4.52,3552.670000000002,9728,6265.448856775327,648.2191212061421,656.6167602539062,621.3328247070312,-30,522.9323273720075,523.2921443017253,369.53347507654433,363.28119908765086,2.8952176581614584,9466.599396624311,101.97119807985564,2872.366382167503,9.922651290893555,45.53125,60,60,50,50,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-06-04,A,澳洲,925.4399999999987,6434,30.49,10.2,11.88,3525.6399999999885,9663,6262.070387220477,643.4757375107397,660.3348388671875,623.255859375,-30,522.8027910795022,523.252264593763,369.3168475707196,363.7014983969112,4.0214158464638,9475.088765357576,102.65432113342962,2514.15710598085,9.59765625,44.620521545410156,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-04,B,澳洲,934.9199999999946,6434,30.49,10.2,11.88,3525.6399999999885,9663,6262.070387220477,643.4757375107397,660.3348388671875,623.255859375,-30,522.8027910795022,523.252264593763,369.3168475707196,363.7014983969112,4.0214158464638,9475.088765357576,102.65432113342962,2514.15710598085,9.59765625,44.620521545410156,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-04,C,印尼,871.2999999999956,6070,37.46,15.9,4.78,3525.6399999999885,9663,6262.070387220477,643.4757375107397,660.3348388671875,623.255859375,-30,522.8027910795022,523.252264593763,369.3168475707196,363.7014983969112,4.0214158464638,9475.088765357576,102.65432113342962,2514.15710598085,9.59765625,44.620521545410156,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-04,D,印尼,793.9799999999996,6070,37.46,15.9,4.78,3525.6399999999885,9663,6262.070387220477,643.4757375107397,660.3348388671875,623.255859375,-30,522.8027910795022,523.252264593763,369.3168475707196,363.7014983969112,4.0214158464638,9475.088765357576,102.65432113342962,2514.15710598085,9.59765625,44.620521545410156,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-05,A,澳洲,900.9700000000012,6434,30.49,10.2,11.88,3560.0300000000025,9735,6255.179349612223,648.3653153909746,658.411376953125,640.4597778320312,-30,522.5027008394973,522.9245342922845,369.4537947965567,364.8532569792415,3.55292126341428,9507.567701115384,102.6053331125602,856.2033724478238,9.09765625,43.9375,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-05,B,澳洲,910.1399999999994,6434,30.49,10.2,11.88,3560.0300000000025,9735,6255.179349612223,648.3653153909746,658.411376953125,640.4597778320312,-30,522.5027008394973,522.9245342922845,369.4537947965567,364.8532569792415,3.55292126341428,9507.567701115384,102.6053331125602,856.2033724478238,9.09765625,43.9375,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-05,C,印尼,844.890000000003,6070,37.46,15.9,4.78,3560.0300000000025,9735,6255.179349612223,648.3653153909746,658.411376953125,640.4597778320312,-30,522.5027008394973,522.9245342922845,369.4537947965567,364.8532569792415,3.55292126341428,9507.567701115384,102.6053331125602,856.2033724478238,9.09765625,43.9375,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-05,D,印尼,904.0299999999988,6070,37.46,15.9,4.78,3560.0300000000025,9735,6255.179349612223,648.3653153909746,658.411376953125,640.4597778320312,-30,522.5027008394973,522.9245342922845,369.4537947965567,364.8532569792415,3.55292126341428,9507.567701115384,102.6053331125602,856.2033724478238,9.09765625,43.9375,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-06,A,澳洲,932.0200000000004,6434,30.49,10.2,11.88,3567.9300000000003,9735,6256.705669674012,648.3627611243206,657.3504638671875,640.4511108398438,-30,523.8146669510463,524.247278048564,370.66380668690886,362.23045427958635,3.572615461655489,9438.157905338265,102.66891303559365,1418.3853373220913,8.699540138244629,43.09375,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-06,B,澳洲,898.0699999999997,6434,30.49,10.2,11.88,3567.9300000000003,9735,6256.705669674012,648.3627611243206,657.3504638671875,640.4511108398438,-30,523.8146669510463,524.247278048564,370.66380668690886,362.23045427958635,3.572615461655489,9438.157905338265,102.66891303559365,1418.3853373220913,8.699540138244629,43.09375,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
