日期,煤源_保證_A,煤源_保證_B,煤源_保證_C,煤源_保證_D,用煤量_保證_A,用煤量_保證_B,用煤量_保證_C,用煤量_保證_D,熱值_kcalkg_保證_A,熱值_kcalkg_保證_B,熱值_kcalkg_保證_C,熱值_kcalkg_保證_D,揮發份_pct_保證_A,揮發份_pct_保證_B,揮發份_pct_保證_C,揮發份_pct_保證_D,總水份_pct_保證_A,總水份_pct_保證_B,總水份_pct_保證_C,總水份_pct_保證_D,灰份_pct_保證_A,灰份_pct_保證_B,灰份_pct_保證_C,灰份_pct_保證_D,用煤量合計_保證,發電量_保證_MWh,平均熱值_保證_kcalkg,保證時段發電量_avg_MW,保證時段發電量_max_MW,保證時段發電量_min_MW,燃燒器角度_度,主蒸汽溫度_C,再熱蒸汽溫度_C,溫度Tag_C,原煤耗_g,未燃碳_飛灰保證_pct,熱耗率,SCR入口NOx,SCR入口CO,冷凝器真空度,冷凝器出口水溫_C,燃燒風門開度_A_pct,燃燒風門開度_B_pct,燃燒風門開度_C_pct,燃燒風門開度_D_pct,火上風門開度_FCP,火上風門開度_FCS,火上風門開度_FCT,火上風門開度_FCF
2026-06-11,澳洲,澳洲,印尼,印尼,888.7400000000052,916.989999999998,851.7200000000012,898.6200000000026,6434,6434,6115,6115,30.49,30.49,38.18,38.18,10.2,10.2,16,16,11.88,11.88,4.25,4.25,3556.070000000007,9720,6276.984401319433,648.4024972744915,657.143310546875,640.9979858398438,-30,524.2047742348817,524.77719671076,369.0899778987775,363.2529020477372,3.02127945440178,9497.111885707583,99.19644457696546,1180.1176926471178,8.921875,43.428375244140625,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-12,澳洲,澳洲,印尼,印尼,891.8499999999985,887.5299999999916,860.4700000000012,902.7099999999991,6434,6434,6115,6115,30.49,30.49,38.18,38.18,10.2,10.2,16,16,11.88,11.88,4.25,4.25,3542.5599999999904,9665,6275.229387787363,644.550920101078,655.7578735351562,594.236328125,-30,524.0821774434091,524.6679332251031,366.9616344984778,365.4343566296531,3.7689273783384722,9551.125705457853,98.39533076318034,1116.1148779418675,8.972443580627441,43.46875,60,60,50,50,1,1,1,1
2026-06-13,澳洲,澳洲,印尼,印尼,905.8799999999974,908.6500000000087,853.7100000000064,870.820000000007,6434,6434,6115,6115,30.49,30.49,38.18,38.18,10.2,10.2,16,16,11.88,11.88,4.25,4.25,3539.0600000000195,9700,6278.556161805677,645.4731150283228,655.7526245117188,606.5442504882812,-30,522.6094928749914,523.2034257097943,366.70890940055085,363.4617393575359,2.7201993664413973,9502.800775090136,98.56677750208954,1494.5089230378821,8.921875,43.495628356933594,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-06-15,澳洲,澳洲,印尼,印尼,899.4700000000012,893.4900000000052,856.739999999998,890.8799999999974,6434,6434,6115,6115,30.49,30.49,38.18,38.18,10.2,10.2,16,16,11.88,11.88,4.25,4.25,3540.5800000000017,9735,6276.542526930616,648.4186047800362,657.1404418945312,641.75,-30,522.6793170937414,523.2455593878836,366.7432471230924,361.67675584195763,3.6884785594909846,9377.647061495794,108.79654457616701,1087.2712786520135,8.94921875,43.46875,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-16,澳洲,澳洲,印尼,印尼,900.4700000000012,913.3799999999974,849.5500000000029,876.1500000000015,6434,6434,6115,6115,30.49,30.49,38.18,38.18,10.2,10.2,16,16,11.88,11.88,4.25,4.25,3539.550000000003,9723,6278.472235171138,648.3595146315787,657.9027709960938,639.9334716796875,-29.895830518126225,518.8962603989831,519.4923333212436,366.8673150512966,361.35549038774894,4.721057311211228,9386.09424145456,111.6389544840134,1073.730356558992,8.972929000854492,43.59828567504883,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-17,澳洲,澳洲,印尼,印尼,863.1100000000006,907.5500000000029,850.3600000000006,932.6200000000026,6434,6434,6115,6115,30.49,30.49,38.18,38.18,10.2,10.2,16,16,11.88,11.88,4.25,4.25,3553.6400000000067,9735,6273.947034589885,648.0696419718321,655.3204956054688,639.931640625,-30,518.9683033336293,519.5681873668324,366.9301701310997,360.5782224532227,5.930840694682326,9359.772935280673,99.17748064265282,1241.4177462880205,8.999859809875488,43.504390716552734,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-06-18,澳洲,澳洲,印尼,印尼,865.5599999999977,893.8799999999974,862.0499999999956,923.5699999999997,6434,6434,6115,6115,30.49,30.49,38.18,38.18,10.2,10.2,16,16,11.88,11.88,4.25,4.25,3545.0599999999904,9723,6273.322104562405,648.0281820858227,656.2792358398438,640.4531860351562,-30,520.1249039136121,520.752386596409,367.568510000563,361.1825780331719,4.499989263116465,9335.74930691915,97.11244614425625,1331.195487231743,8.94921875,43.490806579589844,60,60,50,50,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-06-19,澳洲,澳洲,印尼,印尼,930.9000000000087,971.3900000000067,831.3300000000017,862.989999999998,6434,6434,5862,5862,30.49,30.49,38.6,38.6,10.2,10.2,15.8,15.8,11.88,11.88,8.16,8.16,3596.610000000015,9735,6164.537634049843,647.9803318501738,659.2675170898438,630.6002197265625,-30,518.49355926852,519.1545835101683,367.4499867644384,366.08689979123204,4.672240137351917,9361.23178670669,94.83032977660321,2410.924898117979,9.0625,43.74559783935547,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-06-22,澳洲,澳洲,印尼,印尼,981.4799999999959,867.2000000000044,823.9700000000012,932.4400000000023,6283,6283,5862,5862,26.33,26.33,38.6,38.6,9.6,9.6,15.8,15.8,13.35,13.35,8.16,8.16,3605.090000000004,9691,6077.887614456226,647.9384383960148,655.5671997070312,639.3843383789062,-30,517.3596760819598,518.1159277533216,367.37486500539165,368.8037871367942,7.29607096054139,9338.726162778981,98.62977437698127,5351.482935378926,8.546875,42.65625,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-23,澳洲,澳洲,印尼,印尼,985.8099999999977,893.439999999995,833.7699999999968,934.3899999999994,6434,6434,5862,5862,30.49,30.49,38.6,38.6,10.2,10.2,15.8,15.8,11.88,11.88,8.16,8.16,3647.409999999989,9735,6156.710767366432,648.083156497887,657.8701171875,636.298828125,-30,518.2609214021467,519.0236699343257,366.9188935814834,372.47603521356314,3.7787964524245896,9557.611288592094,104.0596963243844,5621.375470518801,8.69943904876709,42.9375,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-24,澳洲,澳洲,印尼,印尼,1032.8899999999994,906.9800000000032,832.3600000000006,931.7099999999991,6434,6434,5862,5862,30.49,30.49,38.6,38.6,10.2,10.2,15.8,15.8,11.88,11.88,8.16,8.16,3703.9400000000023,9721,6161.5744099526455,648.113267200987,656.625,631.5335083007812,-30,516.8390454209829,517.697061339926,367.1743698627616,376.5383111806103,3.914972002428822,9669.278396361751,104.17368840219704,5330.36894061983,8.421875,42.52272033691406,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-06-25,俄羅斯,俄羅斯,印尼,印尼,975.3500000000058,918.0299999999988,844.8899999999921,914.5699999999997,6397,6397,5862,5862,30.55,30.55,38.6,38.6,7.2,7.2,15.8,15.8,12.09,12.09,8.16,8.16,3652.8399999999965,9592,6139.307054237252,636.3586346950677,653.72509765625,624.8555297851562,-19.97447377139343,501.81956292467476,502.7500111649676,365.7558281807572,378.3619897624362,3.3790775637665433,9654.493711521203,89.85637789977892,4172.907312329751,9.159971237182617,43.9375,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-06-26,俄羅斯,俄羅斯,俄羅斯,印尼,944.6399999999994,824.5299999999988,898.1999999999971,908.2200000000084,6397,6283,6397,5862,30.55,26.33,30.55,38.6,7.2,9.6,7.2,15.8,12.09,13.35,12.09,8.16,3575.590000000004,9627,6234.818620143807,642.3579825086666,657.3469848632812,621.1356201171875,-23.145722320497434,503.82902706171615,504.76251278219627,366.4020173269471,368.37563118893047,3.3613225942187173,9605.905444642929,89.27570271967784,3316.499785767955,8.797188758850098,43.21875,60,60,50,50,1.5,1.5,1.5,1.5
2026-06-27,俄羅斯,俄羅斯,俄羅斯,印尼,1016.5400000000081,818.5699999999997,781.8499999999985,902.4699999999939,6397,6283,6397,5862,30.55,26.33,30.55,38.6,7.2,9.6,7.2,15.8,12.09,13.35,12.09,8.16,3519.4300000000003,9430,6233.297801064377,627.0708866363291,636.28173828125,613.7951049804688,-16.56807376857343,500.84303909606257,501.7814009300621,362.69631765158374,369.924746936601,4.570950834864063,9740.520630580717,89.1222301829945,1912.797030336841,9.284863471984863,44.15625,60,60,50,50,1.5,1.5,1.5,1.5
2026-06-29,俄羅斯,澳洲,俄羅斯,印尼,914.8500000000058,872.3099999999977,844.2399999999907,802.7200000000012,6397,6283,6397,5862,30.55,26.33,30.55,38.6,7.2,9.6,7.2,15.8,12.09,13.35,12.09,8.16,3434.1199999999953,9373,6242.9871699299965,625.3540399653832,638.3278198242188,610.173828125,-23.6317361241698,505.98527015973616,506.88016697784224,362.2671799754885,366.68284135328184,4.442333410925699,9558.744216735402,92.95254823638172,5328.2486269289,9.472315788269043,44.5625,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-06-30,澳洲,澳洲,俄羅斯,印尼,902.6800000000003,793.5199999999968,859.2100000000064,829.6299999999974,6283,6283,6397,5862,26.33,26.33,30.55,38.6,9.6,9.6,7.2,15.8,13.35,13.35,12.09,8.16,3385.040000000001,9621,6208.754410583037,642.2058045370195,657.1595458984375,623.7680053710938,-30,515.8893522613592,516.5629976530562,368.2972141105161,353.38722554890245,0,9177.947374727884,96.8885517247236,3007.1983759810287,9.09765625,43.8125,60,60,50,50,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-07-01,澳洲,澳洲,俄羅斯,印尼,939.8125,812.0546875,846.53125,807.37890625,6283,6283,6397,5862,26.33,26.33,30.55,38.6,9.6,9.6,7.2,15.8,13.35,13.35,12.09,8.16,3405.77734375,9735,6211.532627807299,647.664263322835,655.5711059570312,639.091064453125,-29.933819601646814,513.0679970210513,513.7811517144519,368.4828309864797,350.5302574199427,4.0191657329195385,9089.784714474583,103.15934040382537,4080.9345727146597,8.97301959991455,43.66081619262695,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-07-02,南非,南非,俄羅斯,印尼,964.640625,849.05859375,834.2421875,814.63671875,6216,6216,6397,5862,26.86,26.86,30.55,38.6,8,8,7.2,15.8,13.43,13.43,12.09,8.16,3462.578125,9727,6176.323332054782,646.5717842121563,659.817626953125,634.726806640625,-30,513.8194805745803,514.3848748386831,370.9210266654613,354.9492558748861,3.243411321781707,9173.151106905434,107.14845494103272,3447.6353581971975,9.16015625,43.977840423583984,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-07-03,南非,南非,俄羅斯,印尼,983.1640625,813.15234375,839.50390625,830.953125,6216,6216,6397,5862,26.86,26.86,30.55,38.6,8,8,7.2,15.8,13.43,13.43,12.09,8.16,3466.7734375,9735,6174.979955920829,647.4216435034866,654.599609375,637.8081665039062,-30,512.8110371185776,513.3567027495865,371.2280937245574,352.2997315799842,3.4975523945213665,9128.712971604527,104.67988603342398,4186.662529211615,9.097787857055664,43.87937927246094,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-07-04,南非,南非,俄羅斯,印尼,966.5546875,815.8125,823.96875,839.15625,6216,6216,6397,5862,26.86,26.86,30.55,38.6,8,8,7.2,15.8,13.43,13.43,12.09,8.16,3445.4921875,9728,6173.067681277394,647.4829660401015,657.1439819335938,638.35595703125,-30,514.3116789350488,514.9688786677933,370.8071758667804,353.6470841009277,3.428818351958686,9135.684614688877,102.31478109592345,5578.0606618065,8.922410011291504,43.59830856323242,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-07-06,南非,南非,俄羅斯,印尼,939.9921875,813.984375,815.8828125,847.4375,6216,6216,6397,5862,26.86,26.86,30.55,38.6,8,8,7.2,15.8,13.43,13.43,12.09,8.16,3417.296875,9609,6171.42731828428,641.7220873430257,655.76171875,619.7528686523438,-8.08065817102856,513.1445154837124,513.992139016974,366.85839444517825,354.3422711886905,2.769036257381104,9177.26564630069,93.3322549976425,6098.122090240276,9.222407341003418,43.75,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-07-07,南非,南非,俄羅斯,印尼,968.890625,851.2890625,813.0703125,851.28125,6216,6216,6397,5862,26.86,26.86,30.55,38.6,8,8,7.2,15.8,13.43,13.43,12.09,8.16,3484.53125,9707,6171.750766781759,645.8993765984654,652.657958984375,639.392578125,2.9575915402689423,514.6047451247662,515.4936537985791,366.87663468659053,358.08665494333724,3.3072275689380755,9275.429203737625,92.34387603725932,7277.992975002382,9.0625,43.72800064086914,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-07-08,南非,南非,俄羅斯,印尼,973.7109375,844.8671875,808.875,790.1640625,6216,6216,6397,5862,26.86,26.86,30.55,38.6,8,8,7.2,15.8,13.43,13.43,12.09,8.16,3417.6171875,9547,6176.992792401504,633.188252428277,651.6190185546875,590.849609375,3.0923873211249924,512.0582926725839,512.9065828143425,365.3203615787688,357.6032945480915,6.886313884809222,9270.900891349133,84.33183256162125,6282.625893511333,9.34765625,44.40625,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-07-09,南非,南非,俄羅斯,印尼,944.0546875,852.9453125,805.3984375,811.5859375,6216,6216,6397,5862,26.86,26.86,30.55,38.6,8,8,7.2,15.8,13.43,13.43,12.09,8.16,3413.984375,9655,6174.545708139774,642.6778364644941,654.5933227539062,624.3235473632812,-17.58196557916189,513.7212263221487,514.6432176408113,367.6293942605841,355.1100493572084,4.561242543892527,9243.338603236092,93.04800376976672,6117.457251910359,9.372733116149902,44.348411560058594,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-07-10,南非,南非,俄羅斯,俄羅斯,965.984375,793.765625,824.0390625,834.09375,6216,6216,6397,6397,26.86,26.86,30.55,30.55,8,8,7.2,7.2,13.43,13.43,12.09,12.09,3417.8828125,9713,6303.809341492015,645.8274119345429,659.4841918945312,613.361328125,-18.31563225395135,511.17918328329625,512.3026784148291,368.61234190405867,350.45513519767286,,9243.191818834292,65.11304978170574,2787.9617044825245,9.53515625,44.6875,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-07-11,南非,南非,俄羅斯,俄羅斯,799.9296875,734.484375,703.7265625,258.625,6216,6216,6397,6397,26.86,26.86,30.55,30.55,8,8,7.2,7.2,13.43,13.43,12.09,12.09,2496.765625,6846,6285.764510961056,450.7706283608361,652.1234130859375,366.3394470214844,-29.000058011310855,513.6538055487588,514.905767910232,346.1952449688626,356.0324952880991,,9243.316052072116,111.93586548257561,1475.442207505592,9.285296440124512,44.46875,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-07-13,南非,南非,印尼,印尼,985.140625,876.4921875,812.8984375,822.8984375,6216,6216,5862,5862,26.86,26.86,38.6,38.6,8,8,15.8,15.8,13.43,13.43,8.16,8.16,3497.4296875,9645,6050.429239329776,641.1304668611882,649.5748291015625,633.3590087890625,-30,521.1032712475424,521.6660127153418,375.0601775852381,362.69538958689645,3.7794701062709253,9181.196593203198,103.01390627165327,3526.8274899670923,9.471821784973145,44.61616897583008,60,60,50,50,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-07-14,南非,南非,印尼,印尼,991.390625,906.9375,821.5,854.171875,6216,6216,5862,5862,26.86,26.86,38.6,38.6,8,8,15.8,15.8,13.43,13.43,8.16,8.16,3574,9694,6050.026904378848,645.7564383504335,656.1064453125,634.707763671875,-30,520.0431666067593,520.7123477369084,374.33726278165494,366.84162879283286,3.5200644448294636,9247.159261415281,103.9398165531539,4774.923200323947,9.1875,44,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-07-15,澳洲,澳洲,印尼,印尼,918.3515625,797.3984375,811.859375,925.7109375,6174,6174,5862,5862,26.53,26.53,38.6,38.6,11.1,11.1,15.8,15.8,13.13,13.13,8.16,8.16,3453.3203125,9712,6017.014291046887,647.8860290995644,656.8101196289062,639.392578125,-30,518.6270224831321,519.352454614745,373.83705081643654,358.32775892449257,3.84455293439693,9003.57529988824,103.73299393579859,2908.6027999505764,9.472944259643555,44.68294143676758,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-16,澳洲,澳洲,印尼,印尼,891.2421875,800.4765625,836.3046875,933.1015625,6174,6174,5862,5862,26.53,26.53,38.6,38.6,11.1,11.1,15.8,15.8,13.13,13.13,8.16,8.16,3461.125,9722,6014.498465094442,647.8339460524147,655.1279296875,640.6892700195312,-30,519.3584376163864,520.1411434266626,372.4625334813695,358.500592126756,5.743435684883963,8993.136436777197,105.53220873238506,3446.891488627161,8.921875,43.47337341308594,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-17,澳洲,澳洲,印尼,印尼,861,724.7265625,901.046875,951.3515625,6174,6174,6169,6169,26.53,26.53,38.08,38.08,11.1,11.1,16.14,16.14,13.13,13.13,4.84,4.84,3438.125,9735,6171.306092074168,648.047056154217,654.068359375,641.0021362304688,-30,521.4749081224666,522.1761039852303,373.02493905281017,353.48092255125283,5.683347757573145,9007.062981845917,108.32660313879043,3349.8192085553696,9.437911987304688,44.5625,60,60,50,50,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-07-18,澳洲,澳洲,印尼,印尼,855.890625,719.75,878.6484375,896.09375,6174,6174,6169,6169,26.53,26.53,38.08,38.08,11.1,11.1,16.14,16.14,13.13,13.13,4.84,4.84,3350.3828125,9724,6171.3514337214265,648.0193081828944,654.267578125,643.1406860351562,-30,526.2993105192671,526.9369586682373,372.6502875351324,343.5235285974855,2.9350657977731807,8748.321905169045,120.64803719361976,7177.225551326101,9.47265625,44.59375,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-20,澳洲,澳洲,印尼,印尼,873.6171875,754.6171875,878.453125,925.9453125,6174,6174,6169,6169,26.53,26.53,38.08,38.08,11.1,11.1,16.14,16.14,13.13,13.13,4.84,4.84,3432.6328125,9699,6171.371699019293,648.1956555300661,655.7598876953125,641.7417602539062,-30,527.1487188571837,527.8704321749194,374.51715998004653,351.5954684821311,3.533216282161817,9078.540589179744,110.80187962906324,6988.616900594166,9.898171424865723,45.37055587768555,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-21,澳洲,澳洲,印尼,印尼,857.9140625,742.8046875,891.4765625,907.9609375,6174,6174,6169,6169,26.53,26.53,38.08,38.08,11.1,11.1,16.14,16.14,13.13,13.13,4.84,4.84,3400.15625,9735,6171.3538899866735,647.9749485806126,658.410888671875,638.8391723632812,-30,529.4834908698984,530.1147619953705,376.4157691498818,344.3449151706451,3.047725702438741,8891.303851667817,113.24827491100505,4190.085870476361,9.79662799835205,45.37044143676758,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-22,澳洲,澳洲,印尼,印尼,834.265625,741.703125,894.03125,933.4453125,6174,6174,6169,6169,26.53,26.53,38.08,38.08,11.1,11.1,16.14,16.14,13.13,13.13,4.84,4.84,3403.4453125,9735,6171.315254992069,648.327792974994,660.8580932617188,640.6848754882812,-30,530.7782334287521,531.4258675924161,376.9479428648684,347.0837160477628,2.9301735860429936,8961.942550657723,114.21038869109228,4402.2299046484695,9.797213554382324,45.31696319580078,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-23,澳洲,澳洲,印尼,印尼,856.796875,746.234375,878.5859375,941.359375,6174,6174,6169,6169,26.53,26.53,38.08,38.08,11.1,11.1,16.14,16.14,13.13,13.13,4.84,4.84,3422.9765625,9714,6171.34157497244,648.3776108529562,656.086669921875,641.23583984375,-30,526.968576638503,527.7021987813539,375.90617546538294,349.42373421861714,4.843454599314443,9022.516099248955,112.38514777984958,5452.547640189363,9.9609375,45.52671813964844,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-24,印尼+澳洲,印尼+澳洲,印尼+澳洲,印尼+澳洲,970.890625,892.9609375,842.5234375,841.6328125,6171.5,6171.5,6171.5,6171.5,32.31,32.31,32.31,32.31,13.62,13.62,13.62,13.62,8.99,8.99,8.99,8.99,3548.0078125,9726,6171.5,648.4921254501928,658.409423828125,640.1737670898438,-30,523.5351574679964,524.2558894189128,375.8453509548551,361.75847457627117,6.695019175838366,9341.166709745763,106.23907900385211,5288.236922219693,9.796875,45.129451751708984,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-25,印尼+澳洲,印尼+澳洲,印尼+澳洲,印尼+澳洲,987.4140625,897.4453125,855.3046875,845.6328125,6171.5,6171.5,6171.5,6171.5,32.31,32.31,32.31,32.31,13.62,13.62,13.62,13.62,8.99,8.99,8.99,8.99,3585.796875,9735,6171.5,648.4541309093271,659.2785034179688,639.6356811523438,-30,526.2586043330359,526.9148248981213,376.8037306622761,365.4996897857889,8.410794964830298,9437.770707786376,103.73639146927455,5548.464171246785,9.897195816040039,45.50440979003906,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-27,印尼+澳洲,印尼+澳洲,印尼+澳洲,印尼+澳洲,950.6796875,849.75,849.2578125,850.4375,6171.5,6171.5,6171.5,6171.5,32.31,32.31,32.31,32.31,13.62,13.62,13.62,13.62,8.99,8.99,8.99,8.99,3500.125,9699,6171.5,646.1547772731927,657.6875,603.0718994140625,-30,527.6267270174893,528.2505130810114,376.9149408107851,358.37513113034356,4.166570240893131,9258.7486314821,106.46069082188237,4693.895861538974,9.562999725341797,45.03125,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-28,印尼+澳洲,印尼+澳洲,印尼+澳洲,印尼+澳洲,933.765625,861.2734375,873.3046875,861.71875,6192,6192,6192,6192,32.33,32.33,32.33,32.33,13.15,13.15,13.15,13.15,8.64,8.64,8.64,8.64,3530.0625,9735,6192,647.8234643180048,655.554931640625,640.9815673828125,-30,530.6333360354811,531.153666900161,376.1455018578506,362.29877433426657,2.933190925482733,9379.913855059494,100.0631119840161,3092.4026257330984,9.8984375,45.31694412231445,60,60,50,50,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-29,印尼+澳洲,印尼+澳洲,印尼+澳洲,印尼+澳洲,,,,,,,,,,,,,,,,,,,,,,,,,,, ,,,,,,, ,,,,,,,,,,,
