日期,磨煤機,煤源_保證,用煤量_保證,熱值_kcalkg_保證,揮發份_pct_保證,總水份_pct_保證,灰份_pct_保證,用煤量合計_保證,發電量_保證_MWh,平均熱值_保證_kcalkg,保證時段發電量_avg_MW,保證時段發電量_max_MW,保證時段發電量_min_MW,燃燒器角度_度,主蒸汽溫度_C,再熱蒸汽溫度_C,溫度Tag_C,原煤耗_g,未燃碳_飛灰保證_pct,熱耗率,SCR入口NOx,SCR入口CO,冷凝器真空度,冷凝器出口水溫_C,燃燒風門開度_A_pct,燃燒風門開度_B_pct,燃燒風門開度_C_pct,燃燒風門開度_D_pct,火上風門開度_FCP,火上風門開度_FCS,火上風門開度_FCT,火上風門開度_FCF
2026-01-02,A,哈薩克,798,6220,38.38,13.1,2.7,2982.59375,8337,6128.84281717884,646.3317277132703,656.0897827148438,630.5867919921875,-29.56735051212482,532.3044892334296,528.1362485214019,387.4447742027449,351.6002415458937,2.4719185784797864,9018.858245400701,91.55410465311913,2400.687665326342,7.63671875,40.28125,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-02,B,哈薩克,790.3125,6220,38.38,13.1,2.7,2982.59375,8337,6128.84281717884,646.3317277132703,656.0897827148438,630.5867919921875,-29.56735051212482,532.3044892334296,528.1362485214019,387.4447742027449,351.6002415458937,2.4719185784797864,9018.858245400701,91.55410465311913,2400.687665326342,7.63671875,40.28125,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-02,C,印尼,753.3125,6025,38.07,16.5,4.4,2982.59375,8337,6128.84281717884,646.3317277132703,656.0897827148438,630.5867919921875,-29.56735051212482,532.3044892334296,528.1362485214019,387.4447742027449,351.6002415458937,2.4719185784797864,9018.858245400701,91.55410465311913,2400.687665326342,7.63671875,40.28125,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-02,D,印尼,640.96875,6025,38.07,16.5,4.4,2982.59375,8337,6128.84281717884,646.3317277132703,656.0897827148438,630.5867919921875,-29.56735051212482,532.3044892334296,528.1362485214019,387.4447742027449,351.6002415458937,2.4719185784797864,9018.858245400701,91.55410465311913,2400.687665326342,7.63671875,40.28125,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-05,A,哈薩克,834.0625,6220,38.38,13.1,2.7,3016.6875,8403,6131.992044253838,649.10536033845,659.2796630859375,640.3723754882812,-30,539.3129954710507,535.0517559368998,393.2992824109965,361.6851229319096,3.5644167332152294,9276.025095082723,105.804077246125,2257.848955728333,7.4375,39.80693054199219,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-05,B,哈薩克,821.125,6220,38.38,13.1,2.7,3016.6875,8403,6131.992044253838,649.10536033845,659.2796630859375,640.3723754882812,-30,539.3129954710507,535.0517559368998,393.2992824109965,361.6851229319096,3.5644167332152294,9276.025095082723,105.804077246125,2257.848955728333,7.4375,39.80693054199219,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-05,C,印尼,743.1875,6025,38.07,16.5,4.4,3016.6875,8403,6131.992044253838,649.10536033845,659.2796630859375,640.3723754882812,-30,539.3129954710507,535.0517559368998,393.2992824109965,361.6851229319096,3.5644167332152294,9276.025095082723,105.804077246125,2257.848955728333,7.4375,39.80693054199219,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-05,D,印尼,618.3125,6025,38.07,16.5,4.4,3016.6875,8403,6131.992044253838,649.10536033845,659.2796630859375,640.3723754882812,-30,539.3129954710507,535.0517559368998,393.2992824109965,361.6851229319096,3.5644167332152294,9276.025095082723,105.804077246125,2257.848955728333,7.4375,39.80693054199219,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-06,A,哈薩克,853.875,6220,38.38,13.1,2.7,3058.125,8431,6264.426118945432,649.7221519684853,657.15283203125,640.0372314453125,-30,538.2892126261654,533.865223902899,395.44194771233043,364.63604995070654,2.9845605462185953,9557.739546302992,110.85797833236323,2334.0906965228874,7.387745380401611,39.53125,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-06,B,哈薩克,803.625,6220,38.38,13.1,2.7,3058.125,8431,6264.426118945432,649.7221519684853,657.15283203125,640.0372314453125,-30,538.2892126261654,533.865223902899,395.44194771233043,364.63604995070654,2.9845605462185953,9557.739546302992,110.85797833236323,2334.0906965228874,7.387745380401611,39.53125,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-06,C,印尼,785.25,6317,38.07,14.8,3.97,3058.125,8431,6264.426118945432,649.7221519684853,657.15283203125,640.0372314453125,-30,538.2892126261654,533.865223902899,395.44194771233043,364.63604995070654,2.9845605462185953,9557.739546302992,110.85797833236323,2334.0906965228874,7.387745380401611,39.53125,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-06,D,印尼,615.375,6317,38.07,14.8,3.97,3058.125,8431,6264.426118945432,649.7221519684853,657.15283203125,640.0372314453125,-30,538.2892126261654,533.865223902899,395.44194771233043,364.63604995070654,2.9845605462185953,9557.739546302992,110.85797833236323,2334.0906965228874,7.387745380401611,39.53125,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-07,A,哈薩克,844.4375,6220,38.38,13.1,2.7,2999.875,8424,6262.798991624651,649.7354403834819,657.6708374023438,625.673828125,-30,534.956337356079,530.5784250178807,397.9556671416103,354.64460864985847,3.985593700957176,9292.531339230467,113.14969137780339,2486.73564501578,7.375,39.65071105957031,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-07,B,哈薩克,831.8125,6220,38.38,13.1,2.7,2999.875,8424,6262.798991624651,649.7354403834819,657.6708374023438,625.673828125,-30,534.956337356079,530.5784250178807,397.9556671416103,354.64460864985847,3.985593700957176,9292.531339230467,113.14969137780339,2486.73564501578,7.375,39.65071105957031,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-07,C,印尼,758.875,6317,38.07,14.8,3.97,2999.875,8424,6262.798991624651,649.7354403834819,657.6708374023438,625.673828125,-30,534.956337356079,530.5784250178807,397.9556671416103,354.64460864985847,3.985593700957176,9292.531339230467,113.14969137780339,2486.73564501578,7.375,39.65071105957031,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-07,D,印尼,564.75,6317,38.07,14.8,3.97,2999.875,8424,6262.798991624651,649.7354403834819,657.6708374023438,625.673828125,-30,534.956337356079,530.5784250178807,397.9556671416103,354.64460864985847,3.985593700957176,9292.531339230467,113.14969137780339,2486.73564501578,7.375,39.65071105957031,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-08,A,哈薩克,785.8125,6220,38.38,13.1,2.7,2931.6875,8384,6091.922655467201,648.5208348423014,657.6875,639.29296875,-30,540.8754145076424,536.5145237100872,397.54464952222213,350.17003613800625,3.309014420915382,8938.196613357424,136.77371279317194,2271.1238050277652,7.166162014007568,39,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-08,B,哈薩克,775.5,6220,38.38,13.1,2.7,2931.6875,8384,6091.922655467201,648.5208348423014,657.6875,639.29296875,-30,540.8754145076424,536.5145237100872,397.54464952222213,350.17003613800625,3.309014420915382,8938.196613357424,136.77371279317194,2271.1238050277652,7.166162014007568,39,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-08,C,印尼+澳洲,762,5946,32.5,12.45,10.98,2931.6875,8384,6091.922655467201,648.5208348423014,657.6875,639.29296875,-30,540.8754145076424,536.5145237100872,397.54464952222213,350.17003613800625,3.309014420915382,8938.196613357424,136.77371279317194,2271.1238050277652,7.166162014007568,39,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-08,D,印尼+澳洲,608.375,5946,32.5,12.45,10.98,2931.6875,8384,6091.922655467201,648.5208348423014,657.6875,639.29296875,-30,540.8754145076424,536.5145237100872,397.54464952222213,350.17003613800625,3.309014420915382,8938.196613357424,136.77371279317194,2271.1238050277652,7.166162014007568,39,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-09,A,澳洲,706.6875,6327,29.75,10,13.9,2791.15625,8271,6141.8897186425875,636.8881135828354,658.4151000976562,623.5546875,-30,532.5190262446483,528.5863393473411,383.17805010103234,338.42749435366017,2.7613906749472457,8697.156741231569,145.4210466880652,916.0157953767862,7,38.70588684082031,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-09,B,澳洲,728.375,6327,29.75,10,13.9,2791.15625,8271,6141.8897186425875,636.8881135828354,658.4151000976562,623.5546875,-30,532.5190262446483,528.5863393473411,383.17805010103234,338.42749435366017,2.7613906749472457,8697.156741231569,145.4210466880652,916.0157953767862,7,38.70588684082031,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-09,C,印尼+澳洲,746.875,5946,32.5,12.45,10.98,2791.15625,8271,6141.8897186425875,636.8881135828354,658.4151000976562,623.5546875,-30,532.5190262446483,528.5863393473411,383.17805010103234,338.42749435366017,2.7613906749472457,8697.156741231569,145.4210466880652,916.0157953767862,7,38.70588684082031,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-09,D,印尼+澳洲,609.21875,5946,32.5,12.45,10.98,2791.15625,8271,6141.8897186425875,636.8881135828354,658.4151000976562,623.5546875,-30,532.5190262446483,528.5863393473411,383.17805010103234,338.42749435366017,2.7613906749472457,8697.156741231569,145.4210466880652,916.0157953767862,7,38.70588684082031,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-10,A,澳洲,749.3125,6327,29.75,10,13.9,2794.53125,8224,6146.101157394464,631.9002840086017,640.8904418945312,617.84375,-29.708180589956754,527.5851866347231,523.9454568430648,376.92110494889613,340.2573897377727,3.563082237007482,8749.83922209248,127.41423917763059,1087.2040122468095,6.887718677520752,38.17464828491211,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-01-10,B,澳洲,718.375,6327,29.75,10,13.9,2794.53125,8224,6146.101157394464,631.9002840086017,640.8904418945312,617.84375,-29.708180589956754,527.5851866347231,523.9454568430648,376.92110494889613,340.2573897377727,3.563082237007482,8749.83922209248,127.41423917763059,1087.2040122468095,6.887718677520752,38.17464828491211,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-01-10,C,印尼+澳洲,741.4375,5946,32.5,12.45,10.98,2794.53125,8224,6146.101157394464,631.9002840086017,640.8904418945312,617.84375,-29.708180589956754,527.5851866347231,523.9454568430648,376.92110494889613,340.2573897377727,3.563082237007482,8749.83922209248,127.41423917763059,1087.2040122468095,6.887718677520752,38.17464828491211,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-01-10,D,印尼+澳洲,585.40625,5946,32.5,12.45,10.98,2794.53125,8224,6146.101157394464,631.9002840086017,640.8904418945312,617.84375,-29.708180589956754,527.5851866347231,523.9454568430648,376.92110494889613,340.2573897377727,3.563082237007482,8749.83922209248,127.41423917763059,1087.2040122468095,6.887718677520752,38.17464828491211,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-01-12,A,澳洲,776.5625,6327,29.75,10,13.9,2797.4375,8211,6148.11497129069,631.1907187069164,644.51611328125,587.5604858398438,-30,527.129580371969,523.5706485059594,373.1576396243673,343.6665068164691,3.891504882336292,8844.822758169486,119.17671326699543,1860.5504678489303,7.654573440551758,40.26847457885742,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-01-12,B,澳洲,707.4375,6327,29.75,10,13.9,2797.4375,8211,6148.11497129069,631.1907187069164,644.51611328125,587.5604858398438,-30,527.129580371969,523.5706485059594,373.1576396243673,343.6665068164691,3.891504882336292,8844.822758169486,119.17671326699543,1860.5504678489303,7.654573440551758,40.26847457885742,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-01-12,C,印尼+澳洲,735.375,5946,32.5,12.45,10.98,2797.4375,8211,6148.11497129069,631.1907187069164,644.51611328125,587.5604858398438,-30,527.129580371969,523.5706485059594,373.1576396243673,343.6665068164691,3.891504882336292,8844.822758169486,119.17671326699543,1860.5504678489303,7.654573440551758,40.26847457885742,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-01-12,D,印尼+澳洲,578.0625,5946,32.5,12.45,10.98,2797.4375,8211,6148.11497129069,631.1907187069164,644.51611328125,587.5604858398438,-30,527.129580371969,523.5706485059594,373.1576396243673,343.6665068164691,3.891504882336292,8844.822758169486,119.17671326699543,1860.5504678489303,7.654573440551758,40.26847457885742,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-01-13,A,澳洲,720.3125,6327,29.75,10,13.9,2762.40625,8204,6141.480321730375,631.4878379255914,645.0307006835938,574.2820434570312,-30,522.368594395519,518.7790548835002,372.20967150894535,338.82991212182196,3.383757798043548,8708.697187965385,122.71146497347901,1196.8047475778187,6.791477680206299,38.0625,60,60,60,60,1,1,1,1
2026-01-13,B,澳洲,697,6327,29.75,10,13.9,2762.40625,8204,6141.480321730375,631.4878379255914,645.0307006835938,574.2820434570312,-30,522.368594395519,518.7790548835002,372.20967150894535,338.82991212182196,3.383757798043548,8708.697187965385,122.71146497347901,1196.8047475778187,6.791477680206299,38.0625,60,60,60,60,1,1,1,1
2026-01-13,C,印尼+澳洲,730.3125,5946,32.5,12.45,10.98,2762.40625,8204,6141.480321730375,631.4878379255914,645.0307006835938,574.2820434570312,-30,522.368594395519,518.7790548835002,372.20967150894535,338.82991212182196,3.383757798043548,8708.697187965385,122.71146497347901,1196.8047475778187,6.791477680206299,38.0625,60,60,60,60,1,1,1,1
2026-01-13,D,印尼+澳洲,614.78125,5946,32.5,12.45,10.98,2762.40625,8204,6141.480321730375,631.4878379255914,645.0307006835938,574.2820434570312,-30,522.368594395519,518.7790548835002,372.20967150894535,338.82991212182196,3.383757798043548,8708.697187965385,122.71146497347901,1196.8047475778187,6.791477680206299,38.0625,60,60,60,60,1,1,1,1
2026-01-14,A,澳洲,716.375,6327,29.75,10,13.9,2802.625,8279,6322.002899067838,637.9883709295326,648.2319946289062,628.771240234375,-30,524.9916121596411,521.4737902066162,372.5575380215419,342.541999334664,4.462213432979752,9060.594607102461,107.29965194330936,1936.7849157042754,6.9375,38.34375,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-01-14,B,澳洲,685.75,6327,29.75,10,13.9,2802.625,8279,6322.002899067838,637.9883709295326,648.2319946289062,628.771240234375,-30,524.9916121596411,521.4737902066162,372.5575380215419,342.541999334664,4.462213432979752,9060.594607102461,107.29965194330936,1936.7849157042754,6.9375,38.34375,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-01-14,C,印尼,764.9375,6317,38.07,14.8,3.97,2802.625,8279,6322.002899067838,637.9883709295326,648.2319946289062,628.771240234375,-30,524.9916121596411,521.4737902066162,372.5575380215419,342.541999334664,4.462213432979752,9060.594607102461,107.29965194330936,1936.7849157042754,6.9375,38.34375,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-01-14,D,印尼,635.5625,6317,38.07,14.8,3.97,2802.625,8279,6322.002899067838,637.9883709295326,648.2319946289062,628.771240234375,-30,524.9916121596411,521.4737902066162,372.5575380215419,342.541999334664,4.462213432979752,9060.594607102461,107.29965194330936,1936.7849157042754,6.9375,38.34375,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-01-15,A,澳洲,725.4375,6327,29.75,10,13.9,2831.0625,8281,6322.039406583217,636.0906617928039,644.7112426757812,628.7868041992188,-30,524.2879646486875,520.779775387499,371.70322112450987,340.50829013822437,4.535547659202796,9006.875875481792,102.60252436052974,1952.2571531483825,7.010694980621338,38.40625,60,60,60,60,1,1,1,1
2026-01-15,B,澳洲,701.25,6327,29.75,10,13.9,2831.0625,8281,6322.039406583217,636.0906617928039,644.7112426757812,628.7868041992188,-30,524.2879646486875,520.779775387499,371.70322112450987,340.50829013822437,4.535547659202796,9006.875875481792,102.60252436052974,1952.2571531483825,7.010694980621338,38.40625,60,60,60,60,1,1,1,1
2026-01-15,C,印尼,780.9375,6317,38.07,14.8,3.97,2831.0625,8281,6322.039406583217,636.0906617928039,644.7112426757812,628.7868041992188,-30,524.2879646486875,520.779775387499,371.70322112450987,340.50829013822437,4.535547659202796,9006.875875481792,102.60252436052974,1952.2571531483825,7.010694980621338,38.40625,60,60,60,60,1,1,1,1
2026-01-15,D,印尼,623.4375,6317,38.07,14.8,3.97,2831.0625,8281,6322.039406583217,636.0906617928039,644.7112426757812,628.7868041992188,-30,524.2879646486875,520.779775387499,371.70322112450987,340.50829013822437,4.535547659202796,9006.875875481792,102.60252436052974,1952.2571531483825,7.010694980621338,38.40625,60,60,60,60,1,1,1,1
2026-01-16,A,澳洲,704.8125,6327,29.75,10,13.9,2794.28125,8303,6321.971985192972,637.9909670310252,645.037109375,630.0938110351562,-30,527.4125442016446,523.9415282421625,370.93649534257213,339.1466593610945,5.125518231425887,8970.877534352794,98.93687833622384,2313.1891538886193,6.8125,38.03125,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-16,B,澳洲,684.5,6327,29.75,10,13.9,2794.28125,8303,6321.971985192972,637.9909670310252,645.037109375,630.0938110351562,-30,527.4125442016446,523.9415282421625,370.93649534257213,339.1466593610945,5.125518231425887,8970.877534352794,98.93687833622384,2313.1891538886193,6.8125,38.03125,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-16,C,印尼,793.625,6317,38.07,14.8,3.97,2794.28125,8303,6321.971985192972,637.9909670310252,645.037109375,630.0938110351562,-30,527.4125442016446,523.9415282421625,370.93649534257213,339.1466593610945,5.125518231425887,8970.877534352794,98.93687833622384,2313.1891538886193,6.8125,38.03125,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-16,D,印尼,611.34375,6317,38.07,14.8,3.97,2794.28125,8303,6321.971985192972,637.9909670310252,645.037109375,630.0938110351562,-30,527.4125442016446,523.9415282421625,370.93649534257213,339.1466593610945,5.125518231425887,8970.877534352794,98.93687833622384,2313.1891538886193,6.8125,38.03125,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-17,A,澳洲,706.5,6327,29.75,10,13.9,2819.125,8282,6321.95100430098,636.5510349907838,643.9703979492188,627.7102661132812,-30,524.2640161257852,520.7978463264494,371.1770722881322,340.4653406067057,6.130647029990929,9005.713328100055,99.24771844959137,1891.5487668553938,6.90915584564209,38.34375,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-17,B,澳洲,689.25,6327,29.75,10,13.9,2819.125,8282,6321.95100430098,636.5510349907838,643.9703979492188,627.7102661132812,-30,524.2640161257852,520.7978463264494,371.1770722881322,340.4653406067057,6.130647029990929,9005.713328100055,99.24771844959137,1891.5487668553938,6.90915584564209,38.34375,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-17,C,印尼,804.75,6317,38.07,14.8,3.97,2819.125,8282,6321.95100430098,636.5510349907838,643.9703979492188,627.7102661132812,-30,524.2640161257852,520.7978463264494,371.1770722881322,340.4653406067057,6.130647029990929,9005.713328100055,99.24771844959137,1891.5487668553938,6.90915584564209,38.34375,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-17,D,印尼,618.625,6317,38.07,14.8,3.97,2819.125,8282,6321.95100430098,636.5510349907838,643.9703979492188,627.7102661132812,-30,524.2640161257852,520.7978463264494,371.1770722881322,340.4653406067057,6.130647029990929,9005.713328100055,99.24771844959137,1891.5487668553938,6.90915584564209,38.34375,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-19,A,澳洲,715.0625,6327,29.75,10,13.9,2796.09375,8249,6322.101983794356,635.007525041585,644.4970092773438,629.0043334960938,-26.161455293623646,519.9830921676187,516.4890592724047,371.3594296268556,339.0920675639659,4.347947774375438,8969.55652187167,99.00399707007804,1799.5584141612817,7.0625,38.66913986206055,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-19,B,澳洲,711.5,6327,29.75,10,13.9,2796.09375,8249,6322.101983794356,635.007525041585,644.4970092773438,629.0043334960938,-26.161455293623646,519.9830921676187,516.4890592724047,371.3594296268556,339.0920675639659,4.347947774375438,8969.55652187167,99.00399707007804,1799.5584141612817,7.0625,38.66913986206055,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-19,C,印尼,738.9375,6317,38.07,14.8,3.97,2796.09375,8249,6322.101983794356,635.007525041585,644.4970092773438,629.0043334960938,-26.161455293623646,519.9830921676187,516.4890592724047,371.3594296268556,339.0920675639659,4.347947774375438,8969.55652187167,99.00399707007804,1799.5584141612817,7.0625,38.66913986206055,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-19,D,印尼,630.59375,6317,38.07,14.8,3.97,2796.09375,8249,6322.101983794356,635.007525041585,644.4970092773438,629.0043334960938,-26.161455293623646,519.9830921676187,516.4890592724047,371.3594296268556,339.0920675639659,4.347947774375438,8969.55652187167,99.00399707007804,1799.5584141612817,7.0625,38.66913986206055,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-20,A,澳洲,717.4375,6327,29.75,10,13.9,2773.6875,8193,6322.009576601546,630.6451347331562,643.007568359375,583.9759521484375,-24.88312936653401,519.7320741465394,516.2093006090074,370.9336366152794,338.16269495950195,4.7288825290614875,8944.889637827164,102.36854222061997,1504.4082571364243,7,38.669097900390625,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-20,B,澳洲,672.0625,6327,29.75,10,13.9,2773.6875,8193,6322.009576601546,630.6451347331562,643.007568359375,583.9759521484375,-24.88312936653401,519.7320741465394,516.2093006090074,370.9336366152794,338.16269495950195,4.7288825290614875,8944.889637827164,102.36854222061997,1504.4082571364243,7,38.669097900390625,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-20,C,印尼,758.3125,6317,38.07,14.8,3.97,2773.6875,8193,6322.009576601546,630.6451347331562,643.007568359375,583.9759521484375,-24.88312936653401,519.7320741465394,516.2093006090074,370.9336366152794,338.16269495950195,4.7288825290614875,8944.889637827164,102.36854222061997,1504.4082571364243,7,38.669097900390625,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-20,D,印尼,625.875,6317,38.07,14.8,3.97,2773.6875,8193,6322.009576601546,630.6451347331562,643.007568359375,583.9759521484375,-24.88312936653401,519.7320741465394,516.2093006090074,370.9336366152794,338.16269495950195,4.7288825290614875,8944.889637827164,102.36854222061997,1504.4082571364243,7,38.669097900390625,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-21,A,澳洲,743.5,6293,29.17,10,12.74,2843.3125,8257,6254.4475633613965,634.6468319319703,653.640380859375,607.849609375,-27.78961220715629,525.3881285761444,521.914081959352,371.34486652916434,345.2772869715962,7.2138869396334115,9035.129640177023,104.11456446336265,1566.6754258237636,6.8231353759765625,38.25,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-21,B,澳洲,726.3125,6293,29.17,10,12.74,2843.3125,8257,6254.4475633613965,634.6468319319703,653.640380859375,607.849609375,-27.78961220715629,525.3881285761444,521.914081959352,371.34486652916434,345.2772869715962,7.2138869396334115,9035.129640177023,104.11456446336265,1566.6754258237636,6.8231353759765625,38.25,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-21,C,印尼,760.25,6317,38.07,14.8,3.97,2843.3125,8257,6254.4475633613965,634.6468319319703,653.640380859375,607.849609375,-27.78961220715629,525.3881285761444,521.914081959352,371.34486652916434,345.2772869715962,7.2138869396334115,9035.129640177023,104.11456446336265,1566.6754258237636,6.8231353759765625,38.25,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-21,D,印尼,613.25,6084.5,37.34,14.85,6.19,2843.3125,8257,6254.4475633613965,634.6468319319703,653.640380859375,607.849609375,-27.78961220715629,525.3881285761444,521.914081959352,371.34486652916434,345.2772869715962,7.2138869396334115,9035.129640177023,104.11456446336265,1566.6754258237636,6.8231353759765625,38.25,60,60,60,60,1.5,1.5,1.5,1.5
2026-01-22,A,澳洲,715.4375,6293,29.17,10,12.74,2787.1875,8112,6190.935755129499,624.7781588269012,638.76171875,607.5391845703125,-25.512535852293045,522.6793388728144,519.2239351748809,369.89961493076424,346.2269133783139,4.88563840738335,8971.469616557624,121.9569023230137,675.1663662254734,6.875,38.13778305053711,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-01-22,B,澳洲,707.375,6293,29.17,10,12.74,2787.1875,8112,6190.935755129499,624.7781588269012,638.76171875,607.5391845703125,-25.512535852293045,522.6793388728144,519.2239351748809,369.89961493076424,346.2269133783139,4.88563840738335,8971.469616557624,121.9569023230137,675.1663662254734,6.875,38.13778305053711,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-01-22,C,印尼,742.25,6084.5,37.34,14.85,6.19,2787.1875,8112,6190.935755129499,624.7781588269012,638.76171875,607.5391845703125,-25.512535852293045,522.6793388728144,519.2239351748809,369.89961493076424,346.2269133783139,4.88563840738335,8971.469616557624,121.9569023230137,675.1663662254734,6.875,38.13778305053711,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-01-22,D,印尼,622.125,6084.5,37.34,14.85,6.19,2787.1875,8112,6190.935755129499,624.7781588269012,638.76171875,607.5391845703125,-25.512535852293045,522.6793388728144,519.2239351748809,369.89961493076424,346.2269133783139,4.88563840738335,8971.469616557624,121.9569023230137,675.1663662254734,6.875,38.13778305053711,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-01-23,A,澳洲,743.125,6293,29.17,10,12.74,2814.28125,8087,6194.402561710916,621.0933727059523,636.8433837890625,608.90478515625,-27.235034742367557,520.4075522135834,516.941679188903,369.91752958603,348.3324588721143,9.93164983116186,9026.23850649076,124.6036624786338,614.8954181744408,6.670625686645508,37.81831741333008,60,60,60,60,1,1,1,1
2026-01-23,B,澳洲,740.3125,6293,29.17,10,12.74,2814.28125,8087,6194.402561710916,621.0933727059523,636.8433837890625,608.90478515625,-27.235034742367557,520.4075522135834,516.941679188903,369.91752958603,348.3324588721143,9.93164983116186,9026.23850649076,124.6036624786338,614.8954181744408,6.670625686645508,37.81831741333008,60,60,60,60,1,1,1,1
2026-01-23,C,印尼,719.9375,6084.5,37.34,14.85,6.19,2814.28125,8087,6194.402561710916,621.0933727059523,636.8433837890625,608.90478515625,-27.235034742367557,520.4075522135834,516.941679188903,369.91752958603,348.3324588721143,9.93164983116186,9026.23850649076,124.6036624786338,614.8954181744408,6.670625686645508,37.81831741333008,60,60,60,60,1,1,1,1
2026-01-23,D,印尼,610.90625,6084.5,37.34,14.85,6.19,2814.28125,8087,6194.402561710916,621.0933727059523,636.8433837890625,608.90478515625,-27.235034742367557,520.4075522135834,516.941679188903,369.91752958603,348.3324588721143,9.93164983116186,9026.23850649076,124.6036624786338,614.8954181744408,6.670625686645508,37.81831741333008,60,60,60,60,1,1,1,1
2026-01-24,A,澳洲,820.125,6334,29.42,11.2,11.6,2892.9375,8232,6227.638948300819,634.860002132328,646.6327514648438,621.4393310546875,-30,524.8467125105034,521.3502972513704,376.2800694659791,351.7386591060707,6.2702766845878255,9155.18111641094,118.21460043971884,1040.9489763482127,6.778505325317383,37.875,60,60,60,60,1,1,1,1
2026-01-24,B,澳洲,839.5625,6334,29.42,11.2,11.6,2892.9375,8232,6227.638948300819,634.860002132328,646.6327514648438,621.4393310546875,-30,524.8467125105034,521.3502972513704,376.2800694659791,351.7386591060707,6.2702766845878255,9155.18111641094,118.21460043971884,1040.9489763482127,6.778505325317383,37.875,60,60,60,60,1,1,1,1
2026-01-24,C,印尼,658,6084.5,37.34,14.85,6.19,2892.9375,8232,6227.638948300819,634.860002132328,646.6327514648438,621.4393310546875,-30,524.8467125105034,521.3502972513704,376.2800694659791,351.7386591060707,6.2702766845878255,9155.18111641094,118.21460043971884,1040.9489763482127,6.778505325317383,37.875,60,60,60,60,1,1,1,1
2026-01-24,D,印尼,575.25,6084.5,37.34,14.85,6.19,2892.9375,8232,6227.638948300819,634.860002132328,646.6327514648438,621.4393310546875,-30,524.8467125105034,521.3502972513704,376.2800694659791,351.7386591060707,6.2702766845878255,9155.18111641094,118.21460043971884,1040.9489763482127,6.778505325317383,37.875,60,60,60,60,1,1,1,1
2026-01-26,A,澳洲,784.1875,6334,29.42,11.2,11.6,2901.0625,8304,6213.671090333283,639.952808116708,651.611328125,633.5440063476562,-30,526.4441539261313,522.9580676754061,380.3211384674346,351.3702831752769,4.196502082319956,9135.847649131243,120.39577130502073,1443.4110520444667,6.7734375,38,60,60,60,60,1,1,1,1
2026-01-26,B,澳洲,717.75,6334,29.42,11.2,11.6,2901.0625,8304,6213.671090333283,639.952808116708,651.611328125,633.5440063476562,-30,526.4441539261313,522.9580676754061,380.3211384674346,351.3702831752769,4.196502082319956,9135.847649131243,120.39577130502073,1443.4110520444667,6.7734375,38,60,60,60,60,1,1,1,1
2026-01-26,C,印尼,749.1875,6084.5,37.34,14.85,6.19,2901.0625,8304,6213.671090333283,639.952808116708,651.611328125,633.5440063476562,-30,526.4441539261313,522.9580676754061,380.3211384674346,351.3702831752769,4.196502082319956,9135.847649131243,120.39577130502073,1443.4110520444667,6.7734375,38,60,60,60,60,1,1,1,1
2026-01-26,D,印尼,649.9375,6084.5,37.34,14.85,6.19,2901.0625,8304,6213.671090333283,639.952808116708,651.611328125,633.5440063476562,-30,526.4441539261313,522.9580676754061,380.3211384674346,351.3702831752769,4.196502082319956,9135.847649131243,120.39577130502073,1443.4110520444667,6.7734375,38,60,60,60,60,1,1,1,1
2026-01-27,A,澳洲,812.4375,6334,29.42,11.2,11.6,2905.0625,8309,6212.994029818636,638.2526035942994,645.5635375976562,630.3759155273438,-30,521.9678995716129,518.4933755364217,379.26151935025456,352.7661354449672,6.534467427551238,9171.870749826056,117.85589976683164,1232.598936190831,6.75,37.90083694458008,60,60,60,60,1,1,1,1
2026-01-27,B,澳洲,683.6875,6334,29.42,11.2,11.6,2905.0625,8309,6212.994029818636,638.2526035942994,645.5635375976562,630.3759155273438,-30,521.9678995716129,518.4933755364217,379.26151935025456,352.7661354449672,6.534467427551238,9171.870749826056,117.85589976683164,1232.598936190831,6.75,37.90083694458008,60,60,60,60,1,1,1,1
2026-01-27,C,印尼,740.9375,6084.5,37.34,14.85,6.19,2905.0625,8309,6212.994029818636,638.2526035942994,645.5635375976562,630.3759155273438,-30,521.9678995716129,518.4933755364217,379.26151935025456,352.7661354449672,6.534467427551238,9171.870749826056,117.85589976683164,1232.598936190831,6.75,37.90083694458008,60,60,60,60,1,1,1,1
2026-01-27,D,印尼,668,6084.5,37.34,14.85,6.19,2905.0625,8309,6212.994029818636,638.2526035942994,645.5635375976562,630.3759155273438,-30,521.9678995716129,518.4933755364217,379.26151935025456,352.7661354449672,6.534467427551238,9171.870749826056,117.85589976683164,1232.598936190831,6.75,37.90083694458008,60,60,60,60,1,1,1,1
2026-01-28,A,澳洲,812.5,6334,29.42,11.2,11.6,2892.6875,8263,6212.896841172785,634.8231617959259,643.9766845703125,626.7435913085938,-30,520.7632783115597,517.3098101548745,378.870429670307,348.9988853397218,7.330030911443096,9073.750011105012,118.6583896495316,1237.4139951151556,6.783863544464111,37.79967498779297,60,60,60,60,1,1,1,1
2026-01-28,B,澳洲,676.125,6334,29.42,11.2,11.6,2892.6875,8263,6212.896841172785,634.8231617959259,643.9766845703125,626.7435913085938,-30,520.7632783115597,517.3098101548745,378.870429670307,348.9988853397218,7.330030911443096,9073.750011105012,118.6583896495316,1237.4139951151556,6.783863544464111,37.79967498779297,60,60,60,60,1,1,1,1
2026-01-28,C,印尼,734.25,6084.5,37.34,14.85,6.19,2892.6875,8263,6212.896841172785,634.8231617959259,643.9766845703125,626.7435913085938,-30,520.7632783115597,517.3098101548745,378.870429670307,348.9988853397218,7.330030911443096,9073.750011105012,118.6583896495316,1237.4139951151556,6.783863544464111,37.79967498779297,60,60,60,60,1,1,1,1
2026-01-28,D,印尼,669.8125,6084.5,37.34,14.85,6.19,2892.6875,8263,6212.896841172785,634.8231617959259,643.9766845703125,626.7435913085938,-30,520.7632783115597,517.3098101548745,378.870429670307,348.9988853397218,7.330030911443096,9073.750011105012,118.6583896495316,1237.4139951151556,6.783863544464111,37.79967498779297,60,60,60,60,1,1,1,1
2026-01-29,A,澳洲,823.25,6334,29.42,11.2,11.6,2855.75,8257,6216.020988356824,634.9189386782439,644.1572875976562,626.7363891601562,-30,523.1579345234225,519.6729094716559,380.63783381535455,346.50348775115145,5.325410508758228,9009.410288740737,119.30019789475661,1363.6806670712754,6.7734375,37.95033264160156,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-01-29,B,澳洲,682.125,6334,29.42,11.2,11.6,2855.75,8257,6216.020988356824,634.9189386782439,644.1572875976562,626.7363891601562,-30,523.1579345234225,519.6729094716559,380.63783381535455,346.50348775115145,5.325410508758228,9009.410288740737,119.30019789475661,1363.6806670712754,6.7734375,37.95033264160156,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-01-29,C,印尼,712.75,6084.5,37.34,14.85,6.19,2855.75,8257,6216.020988356824,634.9189386782439,644.1572875976562,626.7363891601562,-30,523.1579345234225,519.6729094716559,380.63783381535455,346.50348775115145,5.325410508758228,9009.410288740737,119.30019789475661,1363.6806670712754,6.7734375,37.95033264160156,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-01-29,D,印尼,637.625,6084.5,37.34,14.85,6.19,2855.75,8257,6216.020988356824,634.9189386782439,644.1572875976562,626.7363891601562,-30,523.1579345234225,519.6729094716559,380.63783381535455,346.50348775115145,5.325410508758228,9009.410288740737,119.30019789475661,1363.6806670712754,6.7734375,37.95033264160156,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-01-30,A,澳洲,814.8125,6334,29.42,11.2,11.6,2880.625,8271,6214.343935777826,635.2352475998042,644.70361328125,627.289794921875,-30,521.5668992202504,518.0437166065016,381.1355983524103,351.0173934753662,8.547760668589335,9127.46581893309,116.9059360030366,1810.5643863067432,6.75,37.83098220825195,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-30,B,澳洲,684.3125,6334,29.42,11.2,11.6,2880.625,8271,6214.343935777826,635.2352475998042,644.70361328125,627.289794921875,-30,521.5668992202504,518.0437166065016,381.1355983524103,351.0173934753662,8.547760668589335,9127.46581893309,116.9059360030366,1810.5643863067432,6.75,37.83098220825195,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-30,C,印尼,716.625,6084.5,37.34,14.85,6.19,2880.625,8271,6214.343935777826,635.2352475998042,644.70361328125,627.289794921875,-30,521.5668992202504,518.0437166065016,381.1355983524103,351.0173934753662,8.547760668589335,9127.46581893309,116.9059360030366,1810.5643863067432,6.75,37.83098220825195,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-30,D,印尼,664.875,6084.5,37.34,14.85,6.19,2880.625,8271,6214.343935777826,635.2352475998042,644.70361328125,627.289794921875,-30,521.5668992202504,518.0437166065016,381.1355983524103,351.0173934753662,8.547760668589335,9127.46581893309,116.9059360030366,1810.5643863067432,6.75,37.83098220825195,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-31,A,澳洲,808.1875,6334,29.42,11.2,11.6,2846.4375,8253,6214.626989877698,634.179287025081,643.459716796875,625.9317016601562,-30,520.4671421417354,517.0167368401638,379.87242718451154,345.99360042663824,6.140958744112283,8996.86597656823,117.45019994288798,2096.8197599989808,6.69921875,37.76285934448242,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-31,B,澳洲,676.375,6334,29.42,11.2,11.6,2846.4375,8253,6214.626989877698,634.179287025081,643.459716796875,625.9317016601562,-30,520.4671421417354,517.0167368401638,379.87242718451154,345.99360042663824,6.140958744112283,8996.86597656823,117.45019994288798,2096.8197599989808,6.69921875,37.76285934448242,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-31,C,印尼,700.3125,6084.5,37.34,14.85,6.19,2846.4375,8253,6214.626989877698,634.179287025081,643.459716796875,625.9317016601562,-30,520.4671421417354,517.0167368401638,379.87242718451154,345.99360042663824,6.140958744112283,8996.86597656823,117.45019994288798,2096.8197599989808,6.69921875,37.76285934448242,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-01-31,D,印尼,661.5625,6084.5,37.34,14.85,6.19,2846.4375,8253,6214.626989877698,634.179287025081,643.459716796875,625.9317016601562,-30,520.4671421417354,517.0167368401638,379.87242718451154,345.99360042663824,6.140958744112283,8996.86597656823,117.45019994288798,2096.8197599989808,6.69921875,37.76285934448242,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-02-02,A,澳洲,855,6334,29.42,11.2,11.6,3023.75,8256,6108.150888797024,633.905549032304,642.9912719726562,619.448974609375,-30,521.0215905230979,517.6060117833755,377.36953454371303,368.01299133910726,5.940796766506503,9407.777798267824,98.49000221506104,1744.4557599314035,6.9661784172058105,38.367801666259766,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-02-02,B,澳洲,734.0625,6334,29.42,11.2,11.6,3023.75,8256,6108.150888797024,633.905549032304,642.9912719726562,619.448974609375,-30,521.0215905230979,517.6060117833755,377.36953454371303,368.01299133910726,5.940796766506503,9407.777798267824,98.49000221506104,1744.4557599314035,6.9661784172058105,38.367801666259766,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-02-02,C,印尼,717.6875,5858,37.64,16.15,7.74,3023.75,8256,6108.150888797024,633.905549032304,642.9912719726562,619.448974609375,-30,521.0215905230979,517.6060117833755,377.36953454371303,368.01299133910726,5.940796766506503,9407.777798267824,98.49000221506104,1744.4557599314035,6.9661784172058105,38.367801666259766,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-02-02,D,印尼,717,5858,37.64,16.15,7.74,3023.75,8256,6108.150888797024,633.905549032304,642.9912719726562,619.448974609375,-30,521.0215905230979,517.6060117833755,377.36953454371303,368.01299133910726,5.940796766506503,9407.777798267824,98.49000221506104,1744.4557599314035,6.9661784172058105,38.367801666259766,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-02-03,A,澳洲,835,6334,29.42,11.2,11.6,2962,8258,6164.845817859555,634.9129974287184,644.7164306640625,628.77294921875,-30,521.8674317967251,518.3162821503856,380.6847057293748,358.8931718061674,7.408753945687579,9258.58141443065,103.38762153566951,1120.6605895449743,6.784173965454102,37.91910934448242,60,60,60,60,1.399999976158142,1.399999976158142,1.399999976158142,1.399999976158142
2026-02-03,B,澳洲,664.125,6334,29.42,11.2,11.6,2962,8258,6164.845817859555,634.9129974287184,644.7164306640625,628.77294921875,-30,521.8674317967251,518.3162821503856,380.6847057293748,358.8931718061674,7.408753945687579,9258.58141443065,103.38762153566951,1120.6605895449743,6.784173965454102,37.91910934448242,60,60,60,60,1.399999976158142,1.399999976158142,1.399999976158142,1.399999976158142
2026-02-03,C,印尼,776.8125,5991.5,37.67,14.9,6.25,2962,8258,6164.845817859555,634.9129974287184,644.7164306640625,628.77294921875,-30,521.8674317967251,518.3162821503856,380.6847057293748,358.8931718061674,7.408753945687579,9258.58141443065,103.38762153566951,1120.6605895449743,6.784173965454102,37.91910934448242,60,60,60,60,1.399999976158142,1.399999976158142,1.399999976158142,1.399999976158142
2026-02-03,D,印尼,686.0625,5991.5,37.67,14.9,6.25,2962,8258,6164.845817859555,634.9129974287184,644.7164306640625,628.77294921875,-30,521.8674317967251,518.3162821503856,380.6847057293748,358.8931718061674,7.408753945687579,9258.58141443065,103.38762153566951,1120.6605895449743,6.784173965454102,37.91910934448242,60,60,60,60,1.399999976158142,1.399999976158142,1.399999976158142,1.399999976158142
2026-02-04,A,澳洲,828.0625,6334,29.42,11.2,11.6,2949.75,8225,6235.979680481397,631.6589204832111,646.830078125,614.6665649414062,-29.653580324119314,523.9867438587081,520.3560159200292,383.77227837838177,361.90889660699975,7.805464981640268,9442.226490248466,71.51216490357123,1666.2474653434265,6.73756217956543,37.875,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-02-04,B,澳洲,697.375,6334,29.42,11.2,11.6,2949.75,8225,6235.979680481397,631.6589204832111,646.830078125,614.6665649414062,-29.653580324119314,523.9867438587081,520.3560159200292,383.77227837838177,361.90889660699975,7.805464981640268,9442.226490248466,71.51216490357123,1666.2474653434265,6.73756217956543,37.875,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-02-04,C,印尼,744,6131,29.85,14.89,4.1,2949.75,8225,6235.979680481397,631.6589204832111,646.830078125,614.6665649414062,-29.653580324119314,523.9867438587081,520.3560159200292,383.77227837838177,361.90889660699975,7.805464981640268,9442.226490248466,71.51216490357123,1666.2474653434265,6.73756217956543,37.875,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-02-04,D,印尼,680.3125,6131,29.85,14.89,4.1,2949.75,8225,6235.979680481397,631.6589204832111,646.830078125,614.6665649414062,-29.653580324119314,523.9867438587081,520.3560159200292,383.77227837838177,361.90889660699975,7.805464981640268,9442.226490248466,71.51216490357123,1666.2474653434265,6.73756217956543,37.875,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-02-05,A,澳洲,843.25,6293,29.17,10,12.74,2945.5625,8240,6095.640179082942,634.9061174709778,653.6173095703125,614.3155517578125,-30,525.7896189189628,522.2849550759396,379.8009084716172,356.17741289547456,5.786008698038081,9081.693053998131,97.95223321946686,1730.1086128117788,6.39935302734375,36.919002532958984,60,60,60,60,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-02-05,B,澳洲,699.9375,6334,0,0,0,2945.5625,8240,6095.640179082942,634.9061174709778,653.6173095703125,614.3155517578125,-30,525.7896189189628,522.2849550759396,379.8009084716172,356.17741289547456,5.786008698038081,9081.693053998131,97.95223321946686,1730.1086128117788,6.39935302734375,36.919002532958984,60,60,60,60,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-02-05,C,印尼,715.6875,5858,37.64,16.15,7.74,2945.5625,8240,6095.640179082942,634.9061174709778,653.6173095703125,614.3155517578125,-30,525.7896189189628,522.2849550759396,379.8009084716172,356.17741289547456,5.786008698038081,9081.693053998131,97.95223321946686,1730.1086128117788,6.39935302734375,36.919002532958984,60,60,60,60,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-02-05,D,印尼,686.6875,5858,37.64,16.15,7.74,2945.5625,8240,6095.640179082942,634.9061174709778,653.6173095703125,614.3155517578125,-30,525.7896189189628,522.2849550759396,379.8009084716172,356.17741289547456,5.786008698038081,9081.693053998131,97.95223321946686,1730.1086128117788,6.39935302734375,36.919002532958984,60,60,60,60,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-02-06,A,澳洲,802.3125,6220,29.85,11.9,13.1,2917.375,8254,6044.420926346459,635.0828763761789,641.9400024414062,627.94140625,-30,525.2264970940397,521.7430899929817,374.85746406106387,354.61596026940606,3.6174214912216507,8972.09026226274,102.94034779346202,1971.034328372887,6.66015625,37.53125,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-02-06,B,澳洲,700.0625,6220,29.85,11.9,13.1,2917.375,8254,6044.420926346459,635.0828763761789,641.9400024414062,627.94140625,-30,525.2264970940397,521.7430899929817,374.85746406106387,354.61596026940606,3.6174214912216507,8972.09026226274,102.94034779346202,1971.034328372887,6.66015625,37.53125,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-02-06,C,印尼,729.5,5858,37.64,16.15,7.74,2917.375,8254,6044.420926346459,635.0828763761789,641.9400024414062,627.94140625,-30,525.2264970940397,521.7430899929817,374.85746406106387,354.61596026940606,3.6174214912216507,8972.09026226274,102.94034779346202,1971.034328372887,6.66015625,37.53125,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-02-06,D,印尼,685.5,5858,37.64,16.15,7.74,2917.375,8254,6044.420926346459,635.0828763761789,641.9400024414062,627.94140625,-30,525.2264970940397,521.7430899929817,374.85746406106387,354.61596026940606,3.6174214912216507,8972.09026226274,102.94034779346202,1971.034328372887,6.66015625,37.53125,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-02-07,A,澳洲,790,6220,29.85,11.9,13.1,2941,8221,6043.215742944577,632.9295349121094,649.4669799804688,619.433837890625,-30,521.1380533281799,517.6186882467831,373.51421643035184,358.3936795034372,4.228253610374341,9066.29575619035,94.09409910821549,1376.9524981603597,6.618968486785889,37.5625,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-02-07,B,澳洲,714.75,6220,29.85,11.9,13.1,2941,8221,6043.215742944577,632.9295349121094,649.4669799804688,619.433837890625,-30,521.1380533281799,517.6186882467831,373.51421643035184,358.3936795034372,4.228253610374341,9066.29575619035,94.09409910821549,1376.9524981603597,6.618968486785889,37.5625,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-02-07,C,印尼,728.1875,5858,37.64,16.15,7.74,2941,8221,6043.215742944577,632.9295349121094,649.4669799804688,619.433837890625,-30,521.1380533281799,517.6186882467831,373.51421643035184,358.3936795034372,4.228253610374341,9066.29575619035,94.09409910821549,1376.9524981603597,6.618968486785889,37.5625,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-02-07,D,印尼,708.0625,5858,37.64,16.15,7.74,2941,8221,6043.215742944577,632.9295349121094,649.4669799804688,619.433837890625,-30,521.1380533281799,517.6186882467831,373.51421643035184,358.3936795034372,4.228253610374341,9066.29575619035,94.09409910821549,1376.9524981603597,6.618968486785889,37.5625,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-02-09,A,澳洲,785.375,6220,29.85,11.9,13.1,2961.75,8143,6037.098484848485,626.4074660201206,639.4566650390625,611.037109375,-27.06350933133489,514.7278894292729,511.2045641262513,371.2249863568474,363.4721381999059,2.200647560662296,9180.162980607649,102.57209105625786,921.6011938304853,6.57421875,37.34375,60,60,60,60,1,1,1,1
2026-02-09,B,澳洲,667.4375,6220,29.85,11.9,13.1,2961.75,8143,6037.098484848485,626.4074660201206,639.4566650390625,611.037109375,-27.06350933133489,514.7278894292729,511.2045641262513,371.2249863568474,363.4721381999059,2.200647560662296,9180.162980607649,102.57209105625786,921.6011938304853,6.57421875,37.34375,60,60,60,60,1,1,1,1
2026-02-09,C,印尼,751.4375,5861,38.16,16.78,7.41,2961.75,8143,6037.098484848485,626.4074660201206,639.4566650390625,611.037109375,-27.06350933133489,514.7278894292729,511.2045641262513,371.2249863568474,363.4721381999059,2.200647560662296,9180.162980607649,102.57209105625786,921.6011938304853,6.57421875,37.34375,60,60,60,60,1,1,1,1
2026-02-09,D,印尼,757.5,5861,38.16,16.78,7.41,2961.75,8143,6037.098484848485,626.4074660201206,639.4566650390625,611.037109375,-27.06350933133489,514.7278894292729,511.2045641262513,371.2249863568474,363.4721381999059,2.200647560662296,9180.162980607649,102.57209105625786,921.6011938304853,6.57421875,37.34375,60,60,60,60,1,1,1,1
2026-02-10,A,澳洲,777.0625,6220,29.85,11.9,13.1,2999.3125,8108,6034.108108108108,624.5494362911605,634.967041015625,611.2553100585938,-27.657871295119186,516.148326864023,512.5934619562096,371.1432813951731,371.07598588203354,2.719954878405656,9366.028514559155,101.05759069925683,722.1692708495938,6.737548828125,37.47439956665039,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
