日期,磨煤機,煤源_保證,用煤量_保證,熱值_kcalkg_保證,揮發份_pct_保證,總水份_pct_保證,灰份_pct_保證,用煤量合計_保證,發電量_保證_MWh,平均熱值_保證_kcalkg,保證時段發電量_avg_MW,保證時段發電量_max_MW,保證時段發電量_min_MW,燃燒器角度_度,主蒸汽溫度_C,再熱蒸汽溫度_C,溫度Tag_C,原煤耗_g,未燃碳_飛灰保證_pct,熱耗率,SCR入口NOx,SCR入口CO,冷凝器真空度,冷凝器出口水溫_C,燃燒風門開度_A_pct,燃燒風門開度_B_pct,燃燒風門開度_C_pct,燃燒風門開度_D_pct,火上風門開度_FCP,火上風門開度_FCS,火上風門開度_FCT,火上風門開度_FCF
2026-02-10,B,澳洲,682.0625,6220,29.85,11.9,13.1,2999.3125,8108,6034.108108108108,624.5494362911605,634.967041015625,611.2553100585938,-27.657871295119186,516.148326864023,512.5934619562096,371.1432813951731,371.07598588203354,2.719954878405656,9366.028514559155,101.05759069925683,722.1692708495938,6.737548828125,37.47439956665039,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-10,C,印尼,777.125,5858,37.64,16.15,7.74,2999.3125,8108,6034.108108108108,624.5494362911605,634.967041015625,611.2553100585938,-27.657871295119186,516.148326864023,512.5934619562096,371.1432813951731,371.07598588203354,2.719954878405656,9366.028514559155,101.05759069925683,722.1692708495938,6.737548828125,37.47439956665039,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-10,D,印尼,763.0625,5858,37.64,16.15,7.74,2999.3125,8108,6034.108108108108,624.5494362911605,634.967041015625,611.2553100585938,-27.657871295119186,516.148326864023,512.5934619562096,371.1432813951731,371.07598588203354,2.719954878405656,9366.028514559155,101.05759069925683,722.1692708495938,6.737548828125,37.47439956665039,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-11,A,澳洲,758.375,6220,29.85,11.9,13.1,2942.75,8153,6034.410033132274,626.5805244153113,638.2178955078125,617.0330810546875,-28.68337820253104,523.9570320305007,520.4395163845833,370.33767590925214,364.3373920669185,4.193117309549715,9197.951219036699,87.17960384007915,2381.127271393681,6.57421875,37.5625,60,60,60,60,1,1,1,1
2026-02-11,B,澳洲,675.6875,6220,29.85,11.9,13.1,2942.75,8153,6034.410033132274,626.5805244153113,638.2178955078125,617.0330810546875,-28.68337820253104,523.9570320305007,520.4395163845833,370.33767590925214,364.3373920669185,4.193117309549715,9197.951219036699,87.17960384007915,2381.127271393681,6.57421875,37.5625,60,60,60,60,1,1,1,1
2026-02-11,C,印尼,777.25,5858,37.64,16.15,7.74,2942.75,8153,6034.410033132274,626.5805244153113,638.2178955078125,617.0330810546875,-28.68337820253104,523.9570320305007,520.4395163845833,370.33767590925214,364.3373920669185,4.193117309549715,9197.951219036699,87.17960384007915,2381.127271393681,6.57421875,37.5625,60,60,60,60,1,1,1,1
2026-02-11,D,印尼,731.4375,5858,37.64,16.15,7.74,2942.75,8153,6034.410033132274,626.5805244153113,638.2178955078125,617.0330810546875,-28.68337820253104,523.9570320305007,520.4395163845833,370.33767590925214,364.3373920669185,4.193117309549715,9197.951219036699,87.17960384007915,2381.127271393681,6.57421875,37.5625,60,60,60,60,1,1,1,1
2026-02-12,A,澳洲,751.75,6220,29.85,11.9,13.1,2930,8109,6036.830162116041,622.6139829201467,633.7789916992188,613.5902099609375,-29.966764886665832,522.3305721429302,518.8648266804493,371.11407482410635,362.85358160358163,5.156225354878922,9165.771364468867,92.77426493808132,1649.7594568979405,6.69921875,37.536956787109375,60,60,60,60,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-02-12,B,澳洲,695.6875,6220,29.85,11.9,13.1,2930,8109,6036.830162116041,622.6139829201467,633.7789916992188,613.5902099609375,-29.966764886665832,522.3305721429302,518.8648266804493,371.11407482410635,362.85358160358163,5.156225354878922,9165.771364468867,92.77426493808132,1649.7594568979405,6.69921875,37.536956787109375,60,60,60,60,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-02-12,C,印尼,741.875,5858,37.64,16.15,7.74,2930,8109,6036.830162116041,622.6139829201467,633.7789916992188,613.5902099609375,-29.966764886665832,522.3305721429302,518.8648266804493,371.11407482410635,362.85358160358163,5.156225354878922,9165.771364468867,92.77426493808132,1649.7594568979405,6.69921875,37.536956787109375,60,60,60,60,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-02-12,D,印尼,740.6875,5858,37.64,16.15,7.74,2930,8109,6036.830162116041,622.6139829201467,633.7789916992188,613.5902099609375,-29.966764886665832,522.3305721429302,518.8648266804493,371.11407482410635,362.85358160358163,5.156225354878922,9165.771364468867,92.77426493808132,1649.7594568979405,6.69921875,37.536956787109375,60,60,60,60,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-02-13,A,澳洲,771,6220,29.85,11.9,13.1,2923.0625,8020,6038.694263294063,619.8799755359854,631.9848022460938,605.69775390625,-30,522.7301329785905,519.20640735675,372.0703702137809,365.49992966167264,0,9240.754125553914,94.25947840418308,1511.0696296008957,6.846402168273926,37.80519485473633,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-13,B,澳洲,688.0625,6220,29.85,11.9,13.1,2923.0625,8020,6038.694263294063,619.8799755359854,631.9848022460938,605.69775390625,-30,522.7301329785905,519.20640735675,372.0703702137809,365.49992966167264,0,9240.754125553914,94.25947840418308,1511.0696296008957,6.846402168273926,37.80519485473633,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-13,C,印尼,738.1875,5858,37.64,16.15,7.74,2923.0625,8020,6038.694263294063,619.8799755359854,631.9848022460938,605.69775390625,-30,522.7301329785905,519.20640735675,372.0703702137809,365.49992966167264,0,9240.754125553914,94.25947840418308,1511.0696296008957,6.846402168273926,37.80519485473633,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-13,D,印尼,725.8125,5858,37.64,16.15,7.74,2923.0625,8020,6038.694263294063,619.8799755359854,631.9848022460938,605.69775390625,-30,522.7301329785905,519.20640735675,372.0703702137809,365.49992966167264,0,9240.754125553914,94.25947840418308,1511.0696296008957,6.846402168273926,37.80519485473633,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-02-14,A,澳洲,770.4375,6220,29.85,11.9,13.1,2838.75,7833,6046.444121532365,600.1336465430686,637.6742553710938,554.4027099609375,-30,524.026776325977,520.5782548362946,368.85298948946513,364.3733111619206,0,9216.585962447169,101.05579592809653,875.5424985470979,8.91015625,42.76290512084961,60,60,60,60,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-02-14,B,澳洲,684.375,6220,29.85,11.9,13.1,2838.75,7833,6046.444121532365,600.1336465430686,637.6742553710938,554.4027099609375,-30,524.026776325977,520.5782548362946,368.85298948946513,364.3733111619206,0,9216.585962447169,101.05579592809653,875.5424985470979,8.91015625,42.76290512084961,60,60,60,60,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-02-14,C,印尼,731.3125,5864,38.67,17.4,7.08,2838.75,7833,6046.444121532365,600.1336465430686,637.6742553710938,554.4027099609375,-30,524.026776325977,520.5782548362946,368.85298948946513,364.3733111619206,0,9216.585962447169,101.05579592809653,875.5424985470979,8.91015625,42.76290512084961,60,60,60,60,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-02-14,D,印尼,652.625,5864,38.67,17.4,7.08,2838.75,7833,6046.444121532365,600.1336465430686,637.6742553710938,554.4027099609375,-30,524.026776325977,520.5782548362946,368.85298948946513,364.3733111619206,0,9216.585962447169,101.05579592809653,875.5424985470979,8.91015625,42.76290512084961,60,60,60,60,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-02-16,A,澳洲,278.875,6220,29.85,11.9,13.1,931.5,2511,4855.305958132045,192.8873086097505,620.3671875,-0.298828125,-12.391304347826088,354.3728491741678,351.99604889072117,263.5106937769429,365.7672260361048,0,7547.049572845156,41.937366641695846,201.6031767511002,6.823192119598389,37.82526779174805,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-02-16,B,澳洲,212.8125,6220,29.85,11.9,13.1,931.5,2511,4855.305958132045,192.8873086097505,620.3671875,-0.298828125,-12.391304347826088,354.3728491741678,351.99604889072117,263.5106937769429,365.7672260361048,0,7547.049572845156,41.937366641695846,201.6031767511002,6.823192119598389,37.82526779174805,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-02-16,C,澳洲,235.4375,6220,29.85,11.9,13.1,931.5,2511,4855.305958132045,192.8873086097505,620.3671875,-0.298828125,-12.391304347826088,354.3728491741678,351.99604889072117,263.5106937769429,365.7672260361048,0,7547.049572845156,41.937366641695846,201.6031767511002,6.823192119598389,37.82526779174805,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-03-25,A,澳洲,324.5625,6303,27.93,11,12.14,619.125,1713,5588.456390066626,131.6879819277531,417.5625,-0.298828125,-20.01563356843446,417.5725721666575,415.7003230414427,276.15162003070805,361.4273204903678,0,8450.930305604203,49.76229251681082,96.98107627224739,101.03515625,34.612144470214844,60,60,60,60,1,1,1,1
2026-03-25,B,澳洲,224.375,6303,27.93,11,12.14,619.125,1713,5588.456390066626,131.6879819277531,417.5625,-0.298828125,-20.01563356843446,417.5725721666575,415.7003230414427,276.15162003070805,361.4273204903678,0,8450.930305604203,49.76229251681082,96.98107627224739,101.03515625,34.612144470214844,60,60,60,60,1,1,1,1
2026-03-26,A,澳洲,731.125,6303,27.93,11,12.14,2584.3125,6943,5981.0260949478825,534.5220617894322,645.0386352539062,397.0660095214844,-28.58875663445124,514.5907273938893,511.19054235277883,362.6561429933514,372.7639000805802,1.8950226597905981,9322.966708501208,85.92972022249266,364.24445919612486,5.93113899230957,34.8125,60,60,60,60,1,1,1,1
2026-03-26,B,印尼,642,5854,38.76,15.82,4.77,2584.3125,6943,5981.0260949478825,534.5220617894322,645.0386352539062,397.0660095214844,-28.58875663445124,514.5907273938893,511.19054235277883,362.6561429933514,372.7639000805802,1.8950226597905981,9322.966708501208,85.92972022249266,364.24445919612486,5.93113899230957,34.8125,60,60,60,60,1,1,1,1
2026-03-26,C,印尼,735.1875,5854,38.76,15.82,4.77,2584.3125,6943,5981.0260949478825,534.5220617894322,645.0386352539062,397.0660095214844,-28.58875663445124,514.5907273938893,511.19054235277883,362.6561429933514,372.7639000805802,1.8950226597905981,9322.966708501208,85.92972022249266,364.24445919612486,5.93113899230957,34.8125,60,60,60,60,1,1,1,1
2026-03-26,D,印尼,476,5854,38.76,15.82,4.77,2584.3125,6943,5981.0260949478825,534.5220617894322,645.0386352539062,397.0660095214844,-28.58875663445124,514.5907273938893,511.19054235277883,362.6561429933514,372.7639000805802,1.8950226597905981,9322.966708501208,85.92972022249266,364.24445919612486,5.93113899230957,34.8125,60,60,60,60,1,1,1,1
2026-03-27,A,澳洲,693.25,6220,29.85,11.9,13.1,3052.8125,8267,5937.113358583274,636.3926329942005,665.495849609375,577.479248046875,-30,530.4169526941636,526.655407995824,383.6443399492737,370.22083333333336,7.52,9200.413424666667,140.39437376446736,981.4398806247565,6.9609375,37.84375,60,60,60,60,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-03-27,B,印尼,687.125,5854,38.76,15.82,4.77,3052.8125,8267,5937.113358583274,636.3926329942005,665.495849609375,577.479248046875,-30,530.4169526941636,526.655407995824,383.6443399492737,370.22083333333336,7.52,9200.413424666667,140.39437376446736,981.4398806247565,6.9609375,37.84375,60,60,60,60,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-03-27,C,印尼,851.875,5854,38.76,15.82,4.77,3052.8125,8267,5937.113358583274,636.3926329942005,665.495849609375,577.479248046875,-30,530.4169526941636,526.655407995824,383.6443399492737,370.22083333333336,7.52,9200.413424666667,140.39437376446736,981.4398806247565,6.9609375,37.84375,60,60,60,60,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-03-27,D,印尼,820.5625,5854,38.76,15.82,4.77,3052.8125,8267,5937.113358583274,636.3926329942005,665.495849609375,577.479248046875,-30,530.4169526941636,526.655407995824,383.6443399492737,370.22083333333336,7.52,9200.413424666667,140.39437376446736,981.4398806247565,6.9609375,37.84375,60,60,60,60,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-03-28,A,澳洲,697.75,6220,29.85,11.9,13.1,2943.8125,8211,6018.688732723297,631.7742419620914,654.1611328125,568.0211791992188,-30,528.1249271792828,524.3340054485194,385.7596838285246,358.42667685966893,4.39,9023.479797380842,340.7495140017146,453.40022215391974,6.459989547729492,36.51266098022461,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-03-28,B,澳洲,626.875,6220,29.85,11.9,13.1,2943.8125,8211,6018.688732723297,631.7742419620914,654.1611328125,568.0211791992188,-30,528.1249271792828,524.3340054485194,385.7596838285246,358.42667685966893,4.39,9023.479797380842,340.7495140017146,453.40022215391974,6.459989547729492,36.51266098022461,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-03-28,C,印尼,781.5,5854,38.76,15.82,4.77,2943.8125,8211,6018.688732723297,631.7742419620914,654.1611328125,568.0211791992188,-30,528.1249271792828,524.3340054485194,385.7596838285246,358.42667685966893,4.39,9023.479797380842,340.7495140017146,453.40022215391974,6.459989547729492,36.51266098022461,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-03-28,D,印尼,837.6875,5854,38.76,15.82,4.77,2943.8125,8211,6018.688732723297,631.7742419620914,654.1611328125,568.0211791992188,-30,528.1249271792828,524.3340054485194,385.7596838285246,358.42667685966893,4.39,9023.479797380842,340.7495140017146,453.40022215391974,6.459989547729492,36.51266098022461,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-03-30,A,澳洲,796.0625,6277,30.31,11,12.14,2969.75,8282,6092.241013553329,637.0955928402484,667.7906494140625,584.4525146484375,-30,530.8470021903972,527.1813338882173,382.04837378030993,363.2804512303183,2.71,9258.810025696952,378.07120054886053,701.0389616788195,6.806769847869873,37.3565788269043,60,60,60,60,1,1,1,1
2026-03-30,B,印尼,605.6875,6131,38.73,14.89,4.1,2969.75,8282,6092.241013553329,637.0955928402484,667.7906494140625,584.4525146484375,-30,530.8470021903972,527.1813338882173,382.04837378030993,363.2804512303183,2.71,9258.810025696952,378.07120054886053,701.0389616788195,6.806769847869873,37.3565788269043,60,60,60,60,1,1,1,1
2026-03-30,C,印尼,732.875,6131,38.73,14.89,4.1,2969.75,8282,6092.241013553329,637.0955928402484,667.7906494140625,584.4525146484375,-30,530.8470021903972,527.1813338882173,382.04837378030993,363.2804512303183,2.71,9258.810025696952,378.07120054886053,701.0389616788195,6.806769847869873,37.3565788269043,60,60,60,60,1,1,1,1
2026-03-30,D,印尼,835.125,5854,38.76,15.82,4.77,2969.75,8282,6092.241013553329,637.0955928402484,667.7906494140625,584.4525146484375,-30,530.8470021903972,527.1813338882173,382.04837378030993,363.2804512303183,2.71,9258.810025696952,378.07120054886053,701.0389616788195,6.806769847869873,37.3565788269043,60,60,60,60,1,1,1,1
2026-03-31,A,澳洲,746.625,6277,30.31,11,12.14,3082.4375,8542,6094.781727123421,657.769689691646,675.5040283203125,645.0385131835938,-29.932627504743884,532.4278629234685,528.6222236028412,392.56055112872895,364.3010333398323,5.48,9291.569972509262,382.23214901194854,717.4471366082311,7.156313896179199,38.36497497558594,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-03-31,B,印尼,717.625,6131,38.73,14.89,4.1,3082.4375,8542,6094.781727123421,657.769689691646,675.5040283203125,645.0385131835938,-29.932627504743884,532.4278629234685,528.6222236028412,392.56055112872895,364.3010333398323,5.48,9291.569972509262,382.23214901194854,717.4471366082311,7.156313896179199,38.36497497558594,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-03-31,C,印尼,821.625,6131,38.73,14.89,4.1,3082.4375,8542,6094.781727123421,657.769689691646,675.5040283203125,645.0385131835938,-29.932627504743884,532.4278629234685,528.6222236028412,392.56055112872895,364.3010333398323,5.48,9291.569972509262,382.23214901194854,717.4471366082311,7.156313896179199,38.36497497558594,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-03-31,D,印尼,796.5625,5854,38.76,15.82,4.77,3082.4375,8542,6094.781727123421,657.769689691646,675.5040283203125,645.0385131835938,-29.932627504743884,532.4278629234685,528.6222236028412,392.56055112872895,364.3010333398323,5.48,9291.569972509262,382.23214901194854,717.4471366082311,7.156313896179199,38.36497497558594,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-04-01,A,澳洲,795.9375,6277,30.31,11,12.14,3191.375,8564,6095.892522815401,658.8855820287524,678.2854614257812,623.27294921875,-29.908266828493083,533.533175026974,529.5882048545895,397.0921721007208,372.07037616533023,5.0639448453544995,9492.753676869419,188.3904200892924,1408.7045826436308,7.291334629058838,38.82534408569336,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-04-01,B,印尼,720.75,6131,38.73,14.89,4.1,3191.375,8564,6095.892522815401,658.8855820287524,678.2854614257812,623.27294921875,-29.908266828493083,533.533175026974,529.5882048545895,397.0921721007208,372.07037616533023,5.0639448453544995,9492.753676869419,188.3904200892924,1408.7045826436308,7.291334629058838,38.82534408569336,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-04-01,C,印尼,850.6875,6131,38.73,14.89,4.1,3191.375,8564,6095.892522815401,658.8855820287524,678.2854614257812,623.27294921875,-29.908266828493083,533.533175026974,529.5882048545895,397.0921721007208,372.07037616533023,5.0639448453544995,9492.753676869419,188.3904200892924,1408.7045826436308,7.291334629058838,38.82534408569336,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-04-01,D,印尼,824,5854,38.76,15.82,4.77,3191.375,8564,6095.892522815401,658.8855820287524,678.2854614257812,623.27294921875,-29.908266828493083,533.533175026974,529.5882048545895,397.0921721007208,372.07037616533023,5.0639448453544995,9492.753676869419,188.3904200892924,1408.7045826436308,7.291334629058838,38.82534408569336,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-04-02,A,印尼,882.3125,5854,38.76,15.82,4.77,3146.5625,8574,6053.32775846658,659.688820451117,670.7171020507812,650.3527221679688,-30,535.1023984943205,530.998959436441,401.40566649766225,367.58719968230855,2.9243099074566894,9307.785100337547,96.87624735722457,1677.2172649803065,7.4501800537109375,39.200279235839844,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-04-02,B,印尼,667.875,6131,38.73,14.89,4.1,3146.5625,8574,6053.32775846658,659.688820451117,670.7171020507812,650.3527221679688,-30,535.1023984943205,530.998959436441,401.40566649766225,367.58719968230855,2.9243099074566894,9307.785100337547,96.87624735722457,1677.2172649803065,7.4501800537109375,39.200279235839844,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-04-02,C,印尼,805.6875,6131,38.73,14.89,4.1,3146.5625,8574,6053.32775846658,659.688820451117,670.7171020507812,650.3527221679688,-30,535.1023984943205,530.998959436441,401.40566649766225,367.58719968230855,2.9243099074566894,9307.785100337547,96.87624735722457,1677.2172649803065,7.4501800537109375,39.200279235839844,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-04-02,D,印尼,790.6875,6131,38.73,14.89,4.1,3146.5625,8574,6053.32775846658,659.688820451117,670.7171020507812,650.3527221679688,-30,535.1023984943205,530.998959436441,401.40566649766225,367.58719968230855,2.9243099074566894,9307.785100337547,96.87624735722457,1677.2172649803065,7.4501800537109375,39.200279235839844,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-04-04,A,澳洲,269,6277,30.31,11,12.14,480.1875,1144,6277,88.01256993803602,560.1314086914062,-0.298828125,-24.01169753440506,360.61699737002476,358.6036760861916,244.26691207495492,419.7443181818182,,11023.73159659091,46.411510810248636,74.96490787789035,5.2237372398376465,31.65625,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-04,B,澳洲,115.5625,6277,30.31,11,12.14,480.1875,1144,6277,88.01256993803602,560.1314086914062,-0.298828125,-24.01169753440506,360.61699737002476,358.6036760861916,244.26691207495492,419.7443181818182,,11023.73159659091,46.411510810248636,74.96490787789035,5.2237372398376465,31.65625,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-04,C,澳洲,71.6875,6277,30.31,11,12.14,480.1875,1144,6277,88.01256993803602,560.1314086914062,-0.298828125,-24.01169753440506,360.61699737002476,358.6036760861916,244.26691207495492,419.7443181818182,,11023.73159659091,46.411510810248636,74.96490787789035,5.2237372398376465,31.65625,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-04,D,澳洲,23.9375,6277,30.31,11,12.14,480.1875,1144,6277,88.01256993803602,560.1314086914062,-0.298828125,-24.01169753440506,360.61699737002476,358.6036760861916,244.26691207495492,419.7443181818182,,11023.73159659091,46.411510810248636,74.96490787789035,5.2237372398376465,31.65625,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-06,A,印尼,707.3125,5905,37.21,16.3,8.01,2775.5625,7708,5905,592.4883632025756,663.8192138671875,531.457763671875,-30,530.8306208852002,526.909356509938,388.386771902099,358.5791577641464,4.2966518802394456,8859.243132883037,127.02178349214442,940.1824521213541,7.575164318084717,39.34375,60,60,60,60,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-04-06,B,印尼,593.6875,5905,37.21,16.3,8.01,2775.5625,7708,5905,592.4883632025756,663.8192138671875,531.457763671875,-30,530.8306208852002,526.909356509938,388.386771902099,358.5791577641464,4.2966518802394456,8859.243132883037,127.02178349214442,940.1824521213541,7.575164318084717,39.34375,60,60,60,60,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-04-06,C,印尼,705.5625,5905,37.21,16.3,8.01,2775.5625,7708,5905,592.4883632025756,663.8192138671875,531.457763671875,-30,530.8306208852002,526.909356509938,388.386771902099,358.5791577641464,4.2966518802394456,8859.243132883037,127.02178349214442,940.1824521213541,7.575164318084717,39.34375,60,60,60,60,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-04-06,D,印尼,769,5905,37.21,16.3,8.01,2775.5625,7708,5905,592.4883632025756,663.8192138671875,531.457763671875,-30,530.8306208852002,526.909356509938,388.386771902099,358.5791577641464,4.2966518802394456,8859.243132883037,127.02178349214442,940.1824521213541,7.575164318084717,39.34375,60,60,60,60,0.8999999761581421,0.8999999761581421,0.8999999761581421,0.8999999761581421
2026-04-07,A,印尼,674.1875,5905,37.21,16.3,8.01,2856.0625,7436,5905,572.1345717486213,636.0975341796875,536.759521484375,-30,531.3112843701297,527.5020949419807,384.0642669365534,384.52669902912623,1.883689217252435,9500.31658009709,158.2122364288096,381.30704445119403,6.762709617614746,37.8125,60,60,60,60,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-04-07,B,印尼,593.4375,5905,37.21,16.3,8.01,2856.0625,7436,5905,572.1345717486213,636.0975341796875,536.759521484375,-30,531.3112843701297,527.5020949419807,384.0642669365534,384.52669902912623,1.883689217252435,9500.31658009709,158.2122364288096,381.30704445119403,6.762709617614746,37.8125,60,60,60,60,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-04-07,C,印尼,799.9375,5905,37.21,16.3,8.01,2856.0625,7436,5905,572.1345717486213,636.0975341796875,536.759521484375,-30,531.3112843701297,527.5020949419807,384.0642669365534,384.52669902912623,1.883689217252435,9500.31658009709,158.2122364288096,381.30704445119403,6.762709617614746,37.8125,60,60,60,60,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-04-07,D,印尼,788.5,5905,37.21,16.3,8.01,2856.0625,7436,5905,572.1345717486213,636.0975341796875,536.759521484375,-30,531.3112843701297,527.5020949419807,384.0642669365534,384.52669902912623,1.883689217252435,9500.31658009709,158.2122364288096,381.30704445119403,6.762709617614746,37.8125,60,60,60,60,0.699999988079071,0.699999988079071,0.699999988079071,0.699999988079071
2026-04-08,A,印尼,849.75,5854,38.76,15.82,4.77,3073.1875,8248,5854,633.0975482287005,658.7423095703125,613.5994873046875,-30,532.9063716020121,528.7930953081916,394.24728639412416,373.7445959428001,2.862285344020778,9154.177217692051,105.13922125970007,1920.8134784259455,7.34660530090332,38.830772399902344,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-04-08,B,印尼,639.5625,5854,38.76,15.82,4.77,3073.1875,8248,5854,633.0975482287005,658.7423095703125,613.5994873046875,-30,532.9063716020121,528.7930953081916,394.24728639412416,373.7445959428001,2.862285344020778,9154.177217692051,105.13922125970007,1920.8134784259455,7.34660530090332,38.830772399902344,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-04-08,C,印尼,766.1875,5854,38.76,15.82,4.77,3073.1875,8248,5854,633.0975482287005,658.7423095703125,613.5994873046875,-30,532.9063716020121,528.7930953081916,394.24728639412416,373.7445959428001,2.862285344020778,9154.177217692051,105.13922125970007,1920.8134784259455,7.34660530090332,38.830772399902344,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-04-08,D,印尼,817.6875,5854,38.76,15.82,4.77,3073.1875,8248,5854,633.0975482287005,658.7423095703125,613.5994873046875,-30,532.9063716020121,528.7930953081916,394.24728639412416,373.7445959428001,2.862285344020778,9154.177217692051,105.13922125970007,1920.8134784259455,7.34660530090332,38.830772399902344,60,60,60,60,1.2000000476837158,1.2000000476837158,1.2000000476837158,1.2000000476837158
2026-04-09,A,印尼+澳洲,775.8125,6065.5,34.54,13.41,8.46,3013.9375,8165,6065.5,629.9769057642163,656.6160278320312,608.5979614257812,-30,532.122047599929,528.1754074682055,393.71255255111345,363.7372243141474,4.210355785136554,9230.942192980097,112.2388798940517,2058.2601072111397,7.340867519378662,38.9375,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-09,B,印尼+澳洲,648,6065.5,34.54,13.41,8.46,3013.9375,8165,6065.5,629.9769057642163,656.6160278320312,608.5979614257812,-30,532.122047599929,528.1754074682055,393.71255255111345,363.7372243141474,4.210355785136554,9230.942192980097,112.2388798940517,2058.2601072111397,7.340867519378662,38.9375,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-09,C,印尼+澳洲,793.9375,6065.5,34.54,13.41,8.46,3013.9375,8165,6065.5,629.9769057642163,656.6160278320312,608.5979614257812,-30,532.122047599929,528.1754074682055,393.71255255111345,363.7372243141474,4.210355785136554,9230.942192980097,112.2388798940517,2058.2601072111397,7.340867519378662,38.9375,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-09,D,印尼+澳洲,796.1875,6065.5,34.54,13.41,8.46,3013.9375,8165,6065.5,629.9769057642163,656.6160278320312,608.5979614257812,-30,532.122047599929,528.1754074682055,393.71255255111345,363.7372243141474,4.210355785136554,9230.942192980097,112.2388798940517,2058.2601072111397,7.340867519378662,38.9375,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-10,A,澳洲,745.4375,6277,30.31,11,12.14,2896.75,8135,6000.728920341762,625.7654259723166,642.1536865234375,608.9508666992188,-30,532.7048218085638,528.7279005123831,395.53063785328584,360.86553245537806,5.108745421999831,9060.96893405308,142.8470949821765,452.08378301069257,7.416294574737549,39.15625,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-10,B,印尼,620.3125,5905,37.21,16.3,8.01,2896.75,8135,6000.728920341762,625.7654259723166,642.1536865234375,608.9508666992188,-30,532.7048218085638,528.7279005123831,395.53063785328584,360.86553245537806,5.108745421999831,9060.96893405308,142.8470949821765,452.08378301069257,7.416294574737549,39.15625,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-10,C,印尼,769.5625,5905,37.21,16.3,8.01,2896.75,8135,6000.728920341762,625.7654259723166,642.1536865234375,608.9508666992188,-30,532.7048218085638,528.7279005123831,395.53063785328584,360.86553245537806,5.108745421999831,9060.96893405308,142.8470949821765,452.08378301069257,7.416294574737549,39.15625,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-10,D,印尼,761.4375,5905,37.21,16.3,8.01,2896.75,8135,6000.728920341762,625.7654259723166,642.1536865234375,608.9508666992188,-30,532.7048218085638,528.7279005123831,395.53063785328584,360.86553245537806,5.108745421999831,9060.96893405308,142.8470949821765,452.08378301069257,7.416294574737549,39.15625,60,60,60,60,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-04-13,A,澳洲,736.6875,6277,30.31,11,12.14,2954.9375,8182,6077.045770849637,630.7069169066447,666.5859375,599.9913330078125,-30,523.1925243172805,519.5129118233996,388.69295761225476,360.2264297275425,4.552341953110245,9160.036148536554,136.9263793281887,521.7584976040189,7.598634719848633,39.6875,60,60,60,60,1.2999999523162842,1.2999999523162842,0.6000000238418579,1.2999999523162842
2026-04-13,B,澳洲,629.9375,6277,30.31,11,12.14,2954.9375,8182,6077.045770849637,630.7069169066447,666.5859375,599.9913330078125,-30,523.1925243172805,519.5129118233996,388.69295761225476,360.2264297275425,4.552341953110245,9160.036148536554,136.9263793281887,521.7584976040189,7.598634719848633,39.6875,60,60,60,60,1.2999999523162842,1.2999999523162842,0.6000000238418579,1.2999999523162842
2026-04-13,C,印尼,768.6875,5905,37.21,16.3,8.01,2954.9375,8182,6077.045770849637,630.7069169066447,666.5859375,599.9913330078125,-30,523.1925243172805,519.5129118233996,388.69295761225476,360.2264297275425,4.552341953110245,9160.036148536554,136.9263793281887,521.7584976040189,7.598634719848633,39.6875,60,60,60,60,1.2999999523162842,1.2999999523162842,0.6000000238418579,1.2999999523162842
2026-04-13,D,印尼,819.625,5905,37.21,16.3,8.01,2954.9375,8182,6077.045770849637,630.7069169066447,666.5859375,599.9913330078125,-30,523.1925243172805,519.5129118233996,388.69295761225476,360.2264297275425,4.552341953110245,9160.036148536554,136.9263793281887,521.7584976040189,7.598634719848633,39.6875,60,60,60,60,1.2999999523162842,1.2999999523162842,0.6000000238418579,1.2999999523162842
2026-04-14,A,澳洲,759.375,6277,30.31,11,12.14,2837.375,7730,6087.124146438169,592.5150895765065,649.2900390625,542.2874145507812,-30,518.6367510237047,514.9116176205218,381.6692150535486,367.84424735329173,5.0816307972654196,9362.941313713805,132.47895557374295,445.7614464381772,7.82421875,40.28125,60,60,60,60,1,1,0.6000000238418579,1
2026-04-14,B,澳洲,629.75,6277,30.31,11,12.14,2837.375,7730,6087.124146438169,592.5150895765065,649.2900390625,542.2874145507812,-30,518.6367510237047,514.9116176205218,381.6692150535486,367.84424735329173,5.0816307972654196,9362.941313713805,132.47895557374295,445.7614464381772,7.82421875,40.28125,60,60,60,60,1,1,0.6000000238418579,1
2026-04-14,C,印尼,731.1875,5905,37.21,16.3,8.01,2837.375,7730,6087.124146438169,592.5150895765065,649.2900390625,542.2874145507812,-30,518.6367510237047,514.9116176205218,381.6692150535486,367.84424735329173,5.0816307972654196,9362.941313713805,132.47895557374295,445.7614464381772,7.82421875,40.28125,60,60,60,60,1,1,0.6000000238418579,1
2026-04-14,D,印尼,717.0625,5905,37.21,16.3,8.01,2837.375,7730,6087.124146438169,592.5150895765065,649.2900390625,542.2874145507812,-30,518.6367510237047,514.9116176205218,381.6692150535486,367.84424735329173,5.0816307972654196,9362.941313713805,132.47895557374295,445.7614464381772,7.82421875,40.28125,60,60,60,60,1,1,0.6000000238418579,1
2026-04-15,A,澳洲,740.6875,6277,30.31,11,12.14,2929.3125,7915,6088.686359854061,616.0507250539482,662.577880859375,518.7069702148438,-30,523.1934903430207,519.4781446530081,386.2512777967526,372.3613595706619,2.3040335083300367,9482.357278855097,125.46218013787009,835.094793651415,7.215798854827881,38.79961395263672,60,60,60,60,1,1,1,1
2026-04-15,B,澳洲,705.75,6277,30.31,11,12.14,2929.3125,7915,6088.686359854061,616.0507250539482,662.577880859375,518.7069702148438,-30,523.1934903430207,519.4781446530081,386.2512777967526,372.3613595706619,2.3040335083300367,9482.357278855097,125.46218013787009,835.094793651415,7.215798854827881,38.79961395263672,60,60,60,60,1,1,1,1
2026-04-15,C,印尼,763.25,5905,37.21,16.3,8.01,2929.3125,7915,6088.686359854061,616.0507250539482,662.577880859375,518.7069702148438,-30,523.1934903430207,519.4781446530081,386.2512777967526,372.3613595706619,2.3040335083300367,9482.357278855097,125.46218013787009,835.094793651415,7.215798854827881,38.79961395263672,60,60,60,60,1,1,1,1
2026-04-15,D,印尼,719.625,5905,37.21,16.3,8.01,2929.3125,7915,6088.686359854061,616.0507250539482,662.577880859375,518.7069702148438,-30,523.1934903430207,519.4781446530081,386.2512777967526,372.3613595706619,2.3040335083300367,9482.357278855097,125.46218013787009,835.094793651415,7.215798854827881,38.79961395263672,60,60,60,60,1,1,1,1
2026-04-16,A,澳洲,732.4375,6277,30.31,11,12.14,3051.3125,8362,6089.197947604514,645.7350739383942,663.0952758789062,621.4329833984375,-30,526.226980302035,522.5115192540161,390.1154479590218,363.30516369443706,3.7122053994618724,9254.052554032472,95.67313516018031,780.1932038407192,8.090189933776855,40.70591735839844,60,60,60,60,1,1,0.800000011920929,1
2026-04-16,B,澳洲,778.4375,6277,30.31,11,12.14,3051.3125,8362,6089.197947604514,645.7350739383942,663.0952758789062,621.4329833984375,-30,526.226980302035,522.5115192540161,390.1154479590218,363.30516369443706,3.7122053994618724,9254.052554032472,95.67313516018031,780.1932038407192,8.090189933776855,40.70591735839844,60,60,60,60,1,1,0.800000011920929,1
2026-04-16,C,印尼,798.5625,5905,37.21,16.3,8.01,3051.3125,8362,6089.197947604514,645.7350739383942,663.0952758789062,621.4329833984375,-30,526.226980302035,522.5115192540161,390.1154479590218,363.30516369443706,3.7122053994618724,9254.052554032472,95.67313516018031,780.1932038407192,8.090189933776855,40.70591735839844,60,60,60,60,1,1,0.800000011920929,1
2026-04-16,D,印尼,741.875,5905,37.21,16.3,8.01,3051.3125,8362,6089.197947604514,645.7350739383942,663.0952758789062,621.4329833984375,-30,526.226980302035,522.5115192540161,390.1154479590218,363.30516369443706,3.7122053994618724,9254.052554032472,95.67313516018031,780.1932038407192,8.090189933776855,40.70591735839844,60,60,60,60,1,1,0.800000011920929,1
2026-04-17,A,澳洲,755.4375,6277,30.31,11,12.14,3067.3125,8408,6094.740693196406,647.2964276950378,660.7384033203125,627.7011108398438,-30,527.725050982307,524.0298669527253,389.29927422018613,365.1793973833752,3.3113531395613593,9310.01945123563,28.751992505834536,337.92102786403177,7.843364715576172,40.03125,60,60,60,60,1,1,1,1
2026-04-17,B,澳洲,809.0625,6277,30.31,11,12.14,3067.3125,8408,6094.740693196406,647.2964276950378,660.7384033203125,627.7011108398438,-30,527.725050982307,524.0298669527253,389.29927422018613,365.1793973833752,3.3113531395613593,9310.01945123563,28.751992505834536,337.92102786403177,7.843364715576172,40.03125,60,60,60,60,1,1,1,1
2026-04-17,C,印尼,775.375,5905,37.21,16.3,8.01,3067.3125,8408,6094.740693196406,647.2964276950378,660.7384033203125,627.7011108398438,-30,527.725050982307,524.0298669527253,389.29927422018613,365.1793973833752,3.3113531395613593,9310.01945123563,28.751992505834536,337.92102786403177,7.843364715576172,40.03125,60,60,60,60,1,1,1,1
2026-04-17,D,印尼,727.4375,5905,37.21,16.3,8.01,3067.3125,8408,6094.740693196406,647.2964276950378,660.7384033203125,627.7011108398438,-30,527.725050982307,524.0298669527253,389.29927422018613,365.1793973833752,3.3113531395613593,9310.01945123563,28.751992505834536,337.92102786403177,7.843364715576172,40.03125,60,60,60,60,1,1,1,1
2026-04-18,A,澳洲,769.25,6277,30.31,11,12.14,3049.5625,8433,6099.001434632017,649.8098887567935,661.5039672851562,636.644775390625,-30,527.1792836689278,523.4941858159916,389.36959920819766,363.139074365017,4.197525265299623,9263.74317160906,66.24373324264955,1043.0844593145657,7.88671875,40.4871940612793,60,60,60,60,1,1,1,1
2026-04-18,B,澳洲,821.125,6277,30.31,11,12.14,3049.5625,8433,6099.001434632017,649.8098887567935,661.5039672851562,636.644775390625,-30,527.1792836689278,523.4941858159916,389.36959920819766,363.139074365017,4.197525265299623,9263.74317160906,66.24373324264955,1043.0844593145657,7.88671875,40.4871940612793,60,60,60,60,1,1,1,1
2026-04-18,C,印尼,775.25,5905,37.21,16.3,8.01,3049.5625,8433,6099.001434632017,649.8098887567935,661.5039672851562,636.644775390625,-30,527.1792836689278,523.4941858159916,389.36959920819766,363.139074365017,4.197525265299623,9263.74317160906,66.24373324264955,1043.0844593145657,7.88671875,40.4871940612793,60,60,60,60,1,1,1,1
2026-04-18,D,印尼,683.9375,5905,37.21,16.3,8.01,3049.5625,8433,6099.001434632017,649.8098887567935,661.5039672851562,636.644775390625,-30,527.1792836689278,523.4941858159916,389.36959920819766,363.139074365017,4.197525265299623,9263.74317160906,66.24373324264955,1043.0844593145657,7.88671875,40.4871940612793,60,60,60,60,1,1,1,1
2026-04-20,A,澳洲,779.125,6277,30.31,11,12.14,3023.75,8368,6092.983794956594,646.3591051809013,665.7349243164062,630.366943359375,-30,521.7770011492092,518.2295483055017,386.64854357004776,359.10390378548897,4.725260779859011,9158.032230481072,95.17951858013183,2040.0837691519266,8.109375,40.737178802490234,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-04-20,B,澳洲,748.875,6277,30.31,11,12.14,3023.75,8368,6092.983794956594,646.3591051809013,665.7349243164062,630.366943359375,-30,521.7770011492092,518.2295483055017,386.64854357004776,359.10390378548897,4.725260779859011,9158.032230481072,95.17951858013183,2040.0837691519266,8.109375,40.737178802490234,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-04-20,C,印尼,735.4375,5905,37.21,16.3,8.01,3023.75,8368,6092.983794956594,646.3591051809013,665.7349243164062,630.366943359375,-30,521.7770011492092,518.2295483055017,386.64854357004776,359.10390378548897,4.725260779859011,9158.032230481072,95.17951858013183,2040.0837691519266,8.109375,40.737178802490234,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-04-20,D,印尼,760.3125,5905,37.21,16.3,8.01,3023.75,8368,6092.983794956594,646.3591051809013,665.7349243164062,630.366943359375,-30,521.7770011492092,518.2295483055017,386.64854357004776,359.10390378548897,4.725260779859011,9158.032230481072,95.17951858013183,2040.0837691519266,8.109375,40.737178802490234,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-04-21,A,澳洲,769.1875,6277,30.31,11,12.14,3020.125,8439,6098.860022350068,649.9816216276125,659.8983764648438,638.9588623046875,-30,526.0804900732796,522.5060453683215,385.4032180278807,360.2756253398586,5.414612961094917,9179.462477229472,88.85486057408326,1906.3074850097032,8.109375,40.84938049316406,60,60,60,60,1,1,1,1
2026-04-21,B,澳洲,804.6875,6277,30.31,11,12.14,3020.125,8439,6098.860022350068,649.9816216276125,659.8983764648438,638.9588623046875,-30,526.0804900732796,522.5060453683215,385.4032180278807,360.2756253398586,5.414612961094917,9179.462477229472,88.85486057408326,1906.3074850097032,8.109375,40.84938049316406,60,60,60,60,1,1,1,1
2026-04-21,C,印尼,729.75,5905,37.21,16.3,8.01,3020.125,8439,6098.860022350068,649.9816216276125,659.8983764648438,638.9588623046875,-30,526.0804900732796,522.5060453683215,385.4032180278807,360.2756253398586,5.414612961094917,9179.462477229472,88.85486057408326,1906.3074850097032,8.109375,40.84938049316406,60,60,60,60,1,1,1,1
2026-04-21,D,印尼,716.5,5905,37.21,16.3,8.01,3020.125,8439,6098.860022350068,649.9816216276125,659.8983764648438,638.9588623046875,-30,526.0804900732796,522.5060453683215,385.4032180278807,360.2756253398586,5.414612961094917,9179.462477229472,88.85486057408326,1906.3074850097032,8.109375,40.84938049316406,60,60,60,60,1,1,1,1
2026-04-22,A,澳洲,824.875,6277,30.31,11,12.14,3239.625,8437,6100.18624840838,649.8667875714315,662.5739135742188,638.966064453125,-30,524.7127130610863,521.0592349313409,385.234367390118,374.0614390180204,3.9250805011497167,9547.074440650304,92.29320500756774,1285.8300996082824,8.155957221984863,40.90625,60,60,60,60,1,1,1,1
2026-04-22,B,澳洲,874.9375,6277,30.31,11,12.14,3239.625,8437,6100.18624840838,649.8667875714315,662.5739135742188,638.966064453125,-30,524.7127130610863,521.0592349313409,385.234367390118,374.0614390180204,3.9250805011497167,9547.074440650304,92.29320500756774,1285.8300996082824,8.155957221984863,40.90625,60,60,60,60,1,1,1,1
2026-04-22,C,印尼,785.8125,5905,37.21,16.3,8.01,3239.625,8437,6100.18624840838,649.8667875714315,662.5739135742188,638.966064453125,-30,524.7127130610863,521.0592349313409,385.234367390118,374.0614390180204,3.9250805011497167,9547.074440650304,92.29320500756774,1285.8300996082824,8.155957221984863,40.90625,60,60,60,60,1,1,1,1
2026-04-22,D,印尼,754,5905,37.21,16.3,8.01,3239.625,8437,6100.18624840838,649.8667875714315,662.5739135742188,638.966064453125,-30,524.7127130610863,521.0592349313409,385.234367390118,374.0614390180204,3.9250805011497167,9547.074440650304,92.29320500756774,1285.8300996082824,8.155957221984863,40.90625,60,60,60,60,1,1,1,1
2026-04-23,A,澳洲,839.625,6277,30.31,11,12.14,3328.0625,8399,6096.124265244418,647.6407945247562,661.796875,606.9945678710938,-30,522.3207253848805,518.701945546338,382.2995054435242,395.61505467880295,4.096987186915706,10091.738596588304,94.41250943295334,1271.5382539207674,7.984375,40.65625,60,60,60,60,1,1,1,1
2026-04-23,B,澳洲,870.25,6277,30.31,11,12.14,3328.0625,8399,6096.124265244418,647.6407945247562,661.796875,606.9945678710938,-30,522.3207253848805,518.701945546338,382.2995054435242,395.61505467880295,4.096987186915706,10091.738596588304,94.41250943295334,1271.5382539207674,7.984375,40.65625,60,60,60,60,1,1,1,1
2026-04-23,C,印尼,848.25,5905,37.21,16.3,8.01,3328.0625,8399,6096.124265244418,647.6407945247562,661.796875,606.9945678710938,-30,522.3207253848805,518.701945546338,382.2995054435242,395.61505467880295,4.096987186915706,10091.738596588304,94.41250943295334,1271.5382539207674,7.984375,40.65625,60,60,60,60,1,1,1,1
2026-04-23,D,印尼,769.9375,5905,37.21,16.3,8.01,3328.0625,8399,6096.124265244418,647.6407945247562,661.796875,606.9945678710938,-30,522.3207253848805,518.701945546338,382.2995054435242,395.61505467880295,4.096987186915706,10091.738596588304,94.41250943295334,1271.5382539207674,7.984375,40.65625,60,60,60,60,1,1,1,1
2026-04-24,A,澳洲,887.875,6277,30.31,11,12.14,3444.375,8449,6096.9333696243875,650.0265091605809,666.039306640625,621.4346313476562,-30,522.57427307285,518.9447923352956,381.57856820733343,407.686406372421,2.769376259165985,10401.58459473753,97.13861398427578,1319.304261419779,8.046875,40.76837158203125,60,60,60,60,0.6000000238418579,1,1,0.6000000238418579
2026-04-24,B,澳洲,889.25,6277,30.31,11,12.14,3444.375,8449,6096.9333696243875,650.0265091605809,666.039306640625,621.4346313476562,-30,522.57427307285,518.9447923352956,381.57856820733343,407.686406372421,2.769376259165985,10401.58459473753,97.13861398427578,1319.304261419779,8.046875,40.76837158203125,60,60,60,60,0.6000000238418579,1,1,0.6000000238418579
2026-04-24,C,印尼,889.9375,5905,37.21,16.3,8.01,3444.375,8449,6096.9333696243875,650.0265091605809,666.039306640625,621.4346313476562,-30,522.57427307285,518.9447923352956,381.57856820733343,407.686406372421,2.769376259165985,10401.58459473753,97.13861398427578,1319.304261419779,8.046875,40.76837158203125,60,60,60,60,0.6000000238418579,1,1,0.6000000238418579
2026-04-24,D,印尼,777.3125,5905,37.21,16.3,8.01,3444.375,8449,6096.9333696243875,650.0265091605809,666.039306640625,621.4346313476562,-30,522.57427307285,518.9447923352956,381.57856820733343,407.686406372421,2.769376259165985,10401.58459473753,97.13861398427578,1319.304261419779,8.046875,40.76837158203125,60,60,60,60,0.6000000238418579,1,1,0.6000000238418579
2026-04-25,A,澳洲,874.625,6277,30.31,11,12.14,3334.375,8450,6099.081499531397,649.8842445627198,659.279541015625,635.1660766601562,-30,526.3101905764216,522.529087466657,381.9389957515785,394.23547650130547,2.790837607646071,10061.858107996086,104.28031792604101,808.5866392677093,7.825310707092285,40.1065673828125,60,60,60,60,0.8999999761581421,0.8999999761581421,1,0.8999999761581421
2026-04-25,B,澳洲,865,6277,30.31,11,12.14,3334.375,8450,6099.081499531397,649.8842445627198,659.279541015625,635.1660766601562,-30,526.3101905764216,522.529087466657,381.9389957515785,394.23547650130547,2.790837607646071,10061.858107996086,104.28031792604101,808.5866392677093,7.825310707092285,40.1065673828125,60,60,60,60,0.8999999761581421,0.8999999761581421,1,0.8999999761581421
2026-04-25,C,印尼,825.5,5905,37.21,16.3,8.01,3334.375,8450,6099.081499531397,649.8842445627198,659.279541015625,635.1660766601562,-30,526.3101905764216,522.529087466657,381.9389957515785,394.23547650130547,2.790837607646071,10061.858107996086,104.28031792604101,808.5866392677093,7.825310707092285,40.1065673828125,60,60,60,60,0.8999999761581421,0.8999999761581421,1,0.8999999761581421
2026-04-25,D,印尼,769.25,5905,37.21,16.3,8.01,3334.375,8450,6099.081499531397,649.8842445627198,659.279541015625,635.1660766601562,-30,526.3101905764216,522.529087466657,381.9389957515785,394.23547650130547,2.790837607646071,10061.858107996086,104.28031792604101,808.5866392677093,7.825310707092285,40.1065673828125,60,60,60,60,0.8999999761581421,0.8999999761581421,1,0.8999999761581421
2026-04-27,A,澳洲,870.1875,6277,30.31,11,12.14,3361.5625,8428,6094.191930835735,649.6056986074618,666.0393676757812,636.644287109375,-30,521.7250417723985,518.0635100850059,380.6147771186536,398.25248593484235,5.984139235617162,10157.129745420645,101.26954428436201,914.0040856383341,8.124285697937012,40.84375,60,60,60,60,1.2999999523162842,1.2999999523162842,1,1.2999999523162842
2026-04-27,B,澳洲,839.4375,6277,30.31,11,12.14,3361.5625,8428,6094.191930835735,649.6056986074618,666.0393676757812,636.644287109375,-30,521.7250417723985,518.0635100850059,380.6147771186536,398.25248593484235,5.984139235617162,10157.129745420645,101.26954428436201,914.0040856383341,8.124285697937012,40.84375,60,60,60,60,1.2999999523162842,1.2999999523162842,1,1.2999999523162842
2026-04-27,C,印尼,837.5,5905,37.21,16.3,8.01,3361.5625,8428,6094.191930835735,649.6056986074618,666.0393676757812,636.644287109375,-30,521.7250417723985,518.0635100850059,380.6147771186536,398.25248593484235,5.984139235617162,10157.129745420645,101.26954428436201,914.0040856383341,8.124285697937012,40.84375,60,60,60,60,1.2999999523162842,1.2999999523162842,1,1.2999999523162842
2026-04-27,D,印尼,814.4375,5905,37.21,16.3,8.01,3361.5625,8428,6094.191930835735,649.6056986074618,666.0393676757812,636.644287109375,-30,521.7250417723985,518.0635100850059,380.6147771186536,398.25248593484235,5.984139235617162,10157.129745420645,101.26954428436201,914.0040856383341,8.124285697937012,40.84375,60,60,60,60,1.2999999523162842,1.2999999523162842,1,1.2999999523162842
2026-04-28,A,澳洲,808.4375,6277,30.31,11,12.14,3153.375,8448,6095.9251991913425,649.6674097553848,659.48046875,639.5140380859375,-30,522.0954674918329,518.3823641023367,378.98748709051813,383.78651538862806,4.362617280907788,9790.069875065208,98.22865608586069,1256.3370234106508,8.075175285339355,40.9375,60,60,60,60,1,1,1,1
2026-04-28,B,澳洲,810,6277,30.31,11,12.14,3153.375,8448,6095.9251991913425,649.6674097553848,659.48046875,639.5140380859375,-30,522.0954674918329,518.3823641023367,378.98748709051813,383.78651538862806,4.362617280907788,9790.069875065208,98.22865608586069,1256.3370234106508,8.075175285339355,40.9375,60,60,60,60,1,1,1,1
