日期,磨煤機,煤源_保證,用煤量_保證,熱值_kcalkg_保證,揮發份_pct_保證,總水份_pct_保證,灰份_pct_保證,用煤量合計_保證,發電量_保證_MWh,平均熱值_保證_kcalkg,保證時段發電量_avg_MW,保證時段發電量_max_MW,保證時段發電量_min_MW,燃燒器角度_度,主蒸汽溫度_C,再熱蒸汽溫度_C,溫度Tag_C,原煤耗_g,未燃碳_飛灰保證_pct,熱耗率,SCR入口NOx,SCR入口CO,冷凝器真空度,冷凝器出口水溫_C,燃燒風門開度_A_pct,燃燒風門開度_B_pct,燃燒風門開度_C_pct,燃燒風門開度_D_pct,火上風門開度_FCP,火上風門開度_FCS,火上風門開度_FCT,火上風門開度_FCF
2026-04-28,C,印尼,785.8125,5905,37.21,16.3,8.01,3153.375,8448,6095.9251991913425,649.6674097553848,659.48046875,639.5140380859375,-30,522.0954674918329,518.3823641023367,378.98748709051813,383.78651538862806,4.362617280907788,9790.069875065208,98.22865608586069,1256.3370234106508,8.075175285339355,40.9375,60,60,60,60,1,1,1,1
2026-04-28,D,印尼,749.125,5905,37.21,16.3,8.01,3153.375,8448,6095.9251991913425,649.6674097553848,659.48046875,639.5140380859375,-30,522.0954674918329,518.3823641023367,378.98748709051813,383.78651538862806,4.362617280907788,9790.069875065208,98.22865608586069,1256.3370234106508,8.075175285339355,40.9375,60,60,60,60,1,1,1,1
2026-04-29,A,澳洲,814.9375,6277,30.31,11,12.14,3153.5,8410,6097.36269224671,649.1417083349984,668.3068237304688,607.5267944335938,-30,522.8578164961637,519.1380712796965,377.85832827048534,371.9328665837859,4.764326651865192,9485.647338349801,92.34496861528558,2299.266106568944,7.94921875,40.35664367675781,60,60,60,60,1,1,1,1
2026-04-29,B,澳洲,815.75,6277,30.31,11,12.14,3153.5,8410,6097.36269224671,649.1417083349984,668.3068237304688,607.5267944335938,-30,522.8578164961637,519.1380712796965,377.85832827048534,371.9328665837859,4.764326651865192,9485.647338349801,92.34496861528558,2299.266106568944,7.94921875,40.35664367675781,60,60,60,60,1,1,1,1
2026-04-29,C,印尼,768.25,5905,37.21,16.3,8.01,3153.5,8410,6097.36269224671,649.1417083349984,668.3068237304688,607.5267944335938,-30,522.8578164961637,519.1380712796965,377.85832827048534,371.9328665837859,4.764326651865192,9485.647338349801,92.34496861528558,2299.266106568944,7.94921875,40.35664367675781,60,60,60,60,1,1,1,1
2026-04-29,D,印尼,754.5625,5905,37.21,16.3,8.01,3153.5,8410,6097.36269224671,649.1417083349984,668.3068237304688,607.5267944335938,-30,522.8578164961637,519.1380712796965,377.85832827048534,371.9328665837859,4.764326651865192,9485.647338349801,92.34496861528558,2299.266106568944,7.94921875,40.35664367675781,60,60,60,60,1,1,1,1
2026-04-30,A,澳洲,802.5625,6277,30.31,11,12.14,3131.6875,8372,6096.460434669807,644.474287106253,662.346923828125,592.3488159179688,-30,519.836586447323,516.062718110926,377.4859510651025,372.0978032096817,5.59137855381721,9493.323077019208,102.50131902670311,1646.2398646225404,8.06498908996582,40.65625,60,60,60,60,1,1,1,1
2026-04-30,B,澳洲,809.25,6277,30.31,11,12.14,3131.6875,8372,6096.460434669807,644.474287106253,662.346923828125,592.3488159179688,-30,519.836586447323,516.062718110926,377.4859510651025,372.0978032096817,5.59137855381721,9493.323077019208,102.50131902670311,1646.2398646225404,8.06498908996582,40.65625,60,60,60,60,1,1,1,1
2026-04-30,C,印尼,759.6875,5905,37.21,16.3,8.01,3131.6875,8372,6096.460434669807,644.474287106253,662.346923828125,592.3488159179688,-30,519.836586447323,516.062718110926,377.4859510651025,372.0978032096817,5.59137855381721,9493.323077019208,102.50131902670311,1646.2398646225404,8.06498908996582,40.65625,60,60,60,60,1,1,1,1
2026-04-30,D,印尼,760.1875,5905,37.21,16.3,8.01,3131.6875,8372,6096.460434669807,644.474287106253,662.346923828125,592.3488159179688,-30,519.836586447323,516.062718110926,377.4859510651025,372.0978032096817,5.59137855381721,9493.323077019208,102.50131902670311,1646.2398646225404,8.06498908996582,40.65625,60,60,60,60,1,1,1,1
2026-05-01,A,澳洲,782.375,6387,29.79,9.8,12.4,3067.6875,8030,6155.32418556323,619.5492058873482,653.96875,603.3780517578125,-30,508.23365807106427,504.55766671027067,373.4759018061411,378.33180147058823,5.294878788419527,9749.80848635464,104.95057143579663,1605.241019012373,8.040290832519531,40.84375,60,60,60,60,1.100000023841858,1.100000023841858,1,1.100000023841858
2026-05-01,B,澳洲,810.8125,6387,29.79,9.8,12.4,3067.6875,8030,6155.32418556323,619.5492058873482,653.96875,603.3780517578125,-30,508.23365807106427,504.55766671027067,373.4759018061411,378.33180147058823,5.294878788419527,9749.80848635464,104.95057143579663,1605.241019012373,8.040290832519531,40.84375,60,60,60,60,1.100000023841858,1.100000023841858,1,1.100000023841858
2026-05-01,C,印尼,735.1875,5905,37.21,16.3,8.01,3067.6875,8030,6155.32418556323,619.5492058873482,653.96875,603.3780517578125,-30,508.23365807106427,504.55766671027067,373.4759018061411,378.33180147058823,5.294878788419527,9749.80848635464,104.95057143579663,1605.241019012373,8.040290832519531,40.84375,60,60,60,60,1.100000023841858,1.100000023841858,1,1.100000023841858
2026-05-01,D,印尼,739.3125,5905,37.21,16.3,8.01,3067.6875,8030,6155.32418556323,619.5492058873482,653.96875,603.3780517578125,-30,508.23365807106427,504.55766671027067,373.4759018061411,378.33180147058823,5.294878788419527,9749.80848635464,104.95057143579663,1605.241019012373,8.040290832519531,40.84375,60,60,60,60,1.100000023841858,1.100000023841858,1,1.100000023841858
2026-05-04,A,澳洲,791.1875,6387,29.79,9.8,12.4,3151.625,8420,6154.488002221076,646.6949140543828,660.734130859375,612.7155151367188,-30,517.2737827154682,513.6555733839265,375.40190650070525,374.3311533888228,4.668907273502846,9639.438186087991,98.08905092793756,1548.165758450013,7.830767631530762,40.268524169921875,60,60,60,60,1,1,1,1.2000000476837158
2026-05-04,B,澳洲,840.125,6387,29.79,9.8,12.4,3151.625,8420,6154.488002221076,646.6949140543828,660.734130859375,612.7155151367188,-30,517.2737827154682,513.6555733839265,375.40190650070525,374.3311533888228,4.668907273502846,9639.438186087991,98.08905092793756,1548.165758450013,7.830767631530762,40.268524169921875,60,60,60,60,1,1,1,1.2000000476837158
2026-05-04,C,印尼,758.4375,5905,37.21,16.3,8.01,3151.625,8420,6154.488002221076,646.6949140543828,660.734130859375,612.7155151367188,-30,517.2737827154682,513.6555733839265,375.40190650070525,374.3311533888228,4.668907273502846,9639.438186087991,98.08905092793756,1548.165758450013,7.830767631530762,40.268524169921875,60,60,60,60,1,1,1,1.2000000476837158
2026-05-04,D,印尼,761.875,5905,37.21,16.3,8.01,3151.625,8420,6154.488002221076,646.6949140543828,660.734130859375,612.7155151367188,-30,517.2737827154682,513.6555733839265,375.40190650070525,374.3311533888228,4.668907273502846,9639.438186087991,98.08905092793756,1548.165758450013,7.830767631530762,40.268524169921875,60,60,60,60,1,1,1,1.2000000476837158
2026-05-05,A,澳洲,783.125,6387,29.79,9.8,12.4,3100,8464,6271.106209677419,650.0285749118347,659.906982421875,638.7637939453125,-30,521.4474548183744,517.8057099949673,375.99423592413785,365.5757200573439,5.671907389742173,9514.493874038837,106.20790831817081,956.1303344492412,8.090320587158203,40.900901794433594,60,60,60,60,1.399999976158142,1.399999976158142,1,1.399999976158142
2026-05-05,B,澳洲,827.625,6387,29.79,9.8,12.4,3100,8464,6271.106209677419,650.0285749118347,659.906982421875,638.7637939453125,-30,521.4474548183744,517.8057099949673,375.99423592413785,365.5757200573439,5.671907389742173,9514.493874038837,106.20790831817081,956.1303344492412,8.090320587158203,40.900901794433594,60,60,60,60,1.399999976158142,1.399999976158142,1,1.399999976158142
2026-05-05,C,澳洲,743.875,6387,29.79,9.8,12.4,3100,8464,6271.106209677419,650.0285749118347,659.906982421875,638.7637939453125,-30,521.4474548183744,517.8057099949673,375.99423592413785,365.5757200573439,5.671907389742173,9514.493874038837,106.20790831817081,956.1303344492412,8.090320587158203,40.900901794433594,60,60,60,60,1.399999976158142,1.399999976158142,1,1.399999976158142
2026-05-05,D,印尼,745.375,5905,37.21,16.3,8.01,3100,8464,6271.106209677419,650.0285749118347,659.906982421875,638.7637939453125,-30,521.4474548183744,517.8057099949673,375.99423592413785,365.5757200573439,5.671907389742173,9514.493874038837,106.20790831817081,956.1303344492412,8.090320587158203,40.900901794433594,60,60,60,60,1.399999976158142,1.399999976158142,1,1.399999976158142
2026-05-06,A,澳洲,789.25,6387,29.79,9.8,12.4,2988.3125,8459,6274.02290172129,649.8765997142743,658.21875,638.7650756835938,-30,524.6547014865729,521.0433342194618,375.86571122191447,361.37319123973407,6.377298089253039,9405.375732727156,99.87944061981747,1195.669649519274,8.13671875,40.987308502197266,60,60,60,60,1.5,1.5,1,1.5
2026-05-06,B,澳洲,764.75,6387,29.79,9.8,12.4,2988.3125,8459,6274.02290172129,649.8765997142743,658.21875,638.7650756835938,-30,524.6547014865729,521.0433342194618,375.86571122191447,361.37319123973407,6.377298089253039,9405.375732727156,99.87944061981747,1195.669649519274,8.13671875,40.987308502197266,60,60,60,60,1.5,1.5,1,1.5
2026-05-06,C,澳洲,733.875,6387,29.79,9.8,12.4,2988.3125,8459,6274.02290172129,649.8765997142743,658.21875,638.7650756835938,-30,524.6547014865729,521.0433342194618,375.86571122191447,361.37319123973407,6.377298089253039,9405.375732727156,99.87944061981747,1195.669649519274,8.13671875,40.987308502197266,60,60,60,60,1.5,1.5,1,1.5
2026-05-06,D,印尼,700.4375,5905,37.21,16.3,8.01,2988.3125,8459,6274.02290172129,649.8765997142743,658.21875,638.7650756835938,-30,524.6547014865729,521.0433342194618,375.86571122191447,361.37319123973407,6.377298089253039,9405.375732727156,99.87944061981747,1195.669649519274,8.13671875,40.987308502197266,60,60,60,60,1.5,1.5,1,1.5
2026-05-07,A,澳洲,777.8125,6387,29.79,9.8,12.4,2929.375,8456,6275.976488158737,649.92873263542,665.5101318359375,640.88671875,-30,525.0525112298443,521.4934889849494,377.11561256662355,350.5635112212944,5.999005190724995,9126.629362115085,98.95911370122523,979.2864964185163,8.184398651123047,41.206024169921875,60,60,60,60,1.5,1.5,1,1.5
2026-05-07,B,澳洲,753.0625,6387,29.79,9.8,12.4,2929.375,8456,6275.976488158737,649.92873263542,665.5101318359375,640.88671875,-30,525.0525112298443,521.4934889849494,377.11561256662355,350.5635112212944,5.999005190724995,9126.629362115085,98.95911370122523,979.2864964185163,8.184398651123047,41.206024169921875,60,60,60,60,1.5,1.5,1,1.5
2026-05-07,C,澳洲,723.75,6387,29.79,9.8,12.4,2929.375,8456,6275.976488158737,649.92873263542,665.5101318359375,640.88671875,-30,525.0525112298443,521.4934889849494,377.11561256662355,350.5635112212944,5.999005190724995,9126.629362115085,98.95911370122523,979.2864964185163,8.184398651123047,41.206024169921875,60,60,60,60,1.5,1.5,1,1.5
2026-05-07,D,印尼,674.75,5905,37.21,16.3,8.01,2929.375,8456,6275.976488158737,649.92873263542,665.5101318359375,640.88671875,-30,525.0525112298443,521.4934889849494,377.11561256662355,350.5635112212944,5.999005190724995,9126.629362115085,98.95911370122523,979.2864964185163,8.184398651123047,41.206024169921875,60,60,60,60,1.5,1.5,1,1.5
2026-05-08,A,澳洲,762.5,6387,29.79,9.8,12.4,2964.4375,8456,6276.202293858447,649.8587970392174,661.5038452148438,636.63818359375,-30,523.6728222156729,520.1911262063419,376.96690497434963,351.4076356285863,6.5800090684390655,9103.216918133803,80.43264426298612,1163.0697977597756,8.340340614318848,41.387672424316406,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-05-08,B,澳洲,788.0625,6387,29.79,9.8,12.4,2964.4375,8456,6276.202293858447,649.8587970392174,661.5038452148438,636.63818359375,-30,523.6728222156729,520.1911262063419,376.96690497434963,351.4076356285863,6.5800090684390655,9103.216918133803,80.43264426298612,1163.0697977597756,8.340340614318848,41.387672424316406,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-05-08,C,澳洲,732.4375,6387,29.79,9.8,12.4,2964.4375,8456,6276.202293858447,649.8587970392174,661.5038452148438,636.63818359375,-30,523.6728222156729,520.1911262063419,376.96690497434963,351.4076356285863,6.5800090684390655,9103.216918133803,80.43264426298612,1163.0697977597756,8.340340614318848,41.387672424316406,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-05-08,D,印尼,681.4375,5905,37.21,16.3,8.01,2964.4375,8456,6276.202293858447,649.8587970392174,661.5038452148438,636.63818359375,-30,523.6728222156729,520.1911262063419,376.96690497434963,351.4076356285863,6.5800090684390655,9103.216918133803,80.43264426298612,1163.0697977597756,8.340340614318848,41.387672424316406,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-05-09,A,澳洲,747.8125,6257,26.2,9.4,13.85,2786.5625,8126,6173.715307838959,627.5720843146829,658.7529296875,588.3958129882812,-30,513.9606693980029,510.4534507029502,373.98924910991695,345.2951740009764,6.8206639476933235,8909.812717414046,86.61756728212242,1017.8033685611032,8.343483924865723,41.3125,60,60,60,60,1,1,1,1
2026-05-09,B,澳洲,657.125,6257,26.2,9.4,13.85,2786.5625,8126,6173.715307838959,627.5720843146829,658.7529296875,588.3958129882812,-30,513.9606693980029,510.4534507029502,373.98924910991695,345.2951740009764,6.8206639476933235,8909.812717414046,86.61756728212242,1017.8033685611032,8.343483924865723,41.3125,60,60,60,60,1,1,1,1
2026-05-09,C,澳洲,722.3125,6257,26.2,9.4,13.85,2786.5625,8126,6173.715307838959,627.5720843146829,658.7529296875,588.3958129882812,-30,513.9606693980029,510.4534507029502,373.98924910991695,345.2951740009764,6.8206639476933235,8909.812717414046,86.61756728212242,1017.8033685611032,8.343483924865723,41.3125,60,60,60,60,1,1,1,1
2026-05-09,D,印尼,659.3125,5905,37.21,16.3,8.01,2786.5625,8126,6173.715307838959,627.5720843146829,658.7529296875,588.3958129882812,-30,513.9606693980029,510.4534507029502,373.98924910991695,345.2951740009764,6.8206639476933235,8909.812717414046,86.61756728212242,1017.8033685611032,8.343483924865723,41.3125,60,60,60,60,1,1,1,1
2026-05-11,A,澳洲,725.375,6387,29.79,9.8,12.4,2848.6875,8417,6307.477017924922,648.8862983723126,662.033447265625,598.9337158203125,-30,526.084659273972,522.4848578177449,376.674924065085,342.14638696164417,6.2874803015021135,8933.812931306453,122.66937957883187,1106.6818901608362,8.506693840026855,41.75542449951172,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-11,B,澳洲,724.3125,6387,29.79,9.8,12.4,2848.6875,8417,6307.477017924922,648.8862983723126,662.033447265625,598.9337158203125,-30,526.084659273972,522.4848578177449,376.674924065085,342.14638696164417,6.2874803015021135,8933.812931306453,122.66937957883187,1106.6818901608362,8.506693840026855,41.75542449951172,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-11,C,澳洲,684.375,6387,29.79,9.8,12.4,2848.6875,8417,6307.477017924922,648.8862983723126,662.033447265625,598.9337158203125,-30,526.084659273972,522.4848578177449,376.674924065085,342.14638696164417,6.2874803015021135,8933.812931306453,122.66937957883187,1106.6818901608362,8.506693840026855,41.75542449951172,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-11,D,印尼,714.625,6070,37.46,15.9,4.78,2848.6875,8417,6307.477017924922,648.8862983723126,662.033447265625,598.9337158203125,-30,526.084659273972,522.4848578177449,376.674924065085,342.14638696164417,6.2874803015021135,8933.812931306453,122.66937957883187,1106.6818901608362,8.506693840026855,41.75542449951172,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-12,A,澳洲,677.4375,6257,26.2,9.4,13.85,2785.875,8472,6207.1937452326465,650.4035205109345,661.2705078125,639.4978637695312,-30,524.2551706611653,520.6653407650531,376.0167303060937,335.7612169036129,6.645009902559592,8688.852877037956,126.50412190234874,736.1864751245055,8.359375,41.512760162353516,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-12,B,澳洲,689.3125,6257,26.2,9.4,13.85,2785.875,8472,6207.1937452326465,650.4035205109345,661.2705078125,639.4978637695312,-30,524.2551706611653,520.6653407650531,376.0167303060937,335.7612169036129,6.645009902559592,8688.852877037956,126.50412190234874,736.1864751245055,8.359375,41.512760162353516,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-12,C,澳洲,677.125,6257,26.2,9.4,13.85,2785.875,8472,6207.1937452326465,650.4035205109345,661.2705078125,639.4978637695312,-30,524.2551706611653,520.6653407650531,376.0167303060937,335.7612169036129,6.645009902559592,8688.852877037956,126.50412190234874,736.1864751245055,8.359375,41.512760162353516,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-12,D,印尼,742,6070,37.46,15.9,4.78,2785.875,8472,6207.1937452326465,650.4035205109345,661.2705078125,639.4978637695312,-30,524.2551706611653,520.6653407650531,376.0167303060937,335.7612169036129,6.645009902559592,8688.852877037956,126.50412190234874,736.1864751245055,8.359375,41.512760162353516,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-13,A,澳洲,661.3125,6257,26.2,9.4,13.85,2742.9375,8444,6205.898512087862,650.130766027114,660.2224731445312,639.8368530273438,-30,526.4107449036425,522.7623507214324,376.40221367955513,331.32722102373015,8.012374687102126,8572.062671210044,123.41887288203324,689.0790669863181,8.4375,41.5625,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-13,B,澳洲,663.5,6257,26.2,9.4,13.85,2742.9375,8444,6205.898512087862,650.130766027114,660.2224731445312,639.8368530273438,-30,526.4107449036425,522.7623507214324,376.40221367955513,331.32722102373015,8.012374687102126,8572.062671210044,123.41887288203324,689.0790669863181,8.4375,41.5625,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-13,C,澳洲,668.5625,6257,26.2,9.4,13.85,2742.9375,8444,6205.898512087862,650.130766027114,660.2224731445312,639.8368530273438,-30,526.4107449036425,522.7623507214324,376.40221367955513,331.32722102373015,8.012374687102126,8572.062671210044,123.41887288203324,689.0790669863181,8.4375,41.5625,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-13,D,印尼,749.5625,6070,37.46,15.9,4.78,2742.9375,8444,6205.898512087862,650.130766027114,660.2224731445312,639.8368530273438,-30,526.4107449036425,522.7623507214324,376.40221367955513,331.32722102373015,8.012374687102126,8572.062671210044,123.41887288203324,689.0790669863181,8.4375,41.5625,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-14,A,澳洲,675.375,6257,26.2,9.4,13.85,2753.1875,8462,6206.29252457379,649.9164472418978,658.74267578125,642.16845703125,-30,525.4185173639556,521.8400053916989,376.29093222849815,330.55320258030883,10.652798433443582,8553.074388610152,123.7000992231052,799.0570204947,8.626025199890137,42.125,60,60,60,60,0.8999999761581421,0.8999999761581421,1,0.8999999761581421
2026-05-14,B,澳洲,667.8125,6257,26.2,9.4,13.85,2753.1875,8462,6206.29252457379,649.9164472418978,658.74267578125,642.16845703125,-30,525.4185173639556,521.8400053916989,376.29093222849815,330.55320258030883,10.652798433443582,8553.074388610152,123.7000992231052,799.0570204947,8.626025199890137,42.125,60,60,60,60,0.8999999761581421,0.8999999761581421,1,0.8999999761581421
2026-05-14,C,澳洲,663.4375,6257,26.2,9.4,13.85,2753.1875,8462,6206.29252457379,649.9164472418978,658.74267578125,642.16845703125,-30,525.4185173639556,521.8400053916989,376.29093222849815,330.55320258030883,10.652798433443582,8553.074388610152,123.7000992231052,799.0570204947,8.626025199890137,42.125,60,60,60,60,0.8999999761581421,0.8999999761581421,1,0.8999999761581421
2026-05-14,D,印尼,746.5625,6070,37.46,15.9,4.78,2753.1875,8462,6206.29252457379,649.9164472418978,658.74267578125,642.16845703125,-30,525.4185173639556,521.8400053916989,376.29093222849815,330.55320258030883,10.652798433443582,8553.074388610152,123.7000992231052,799.0570204947,8.626025199890137,42.125,60,60,60,60,0.8999999761581421,0.8999999761581421,1,0.8999999761581421
2026-05-15,A,澳洲,653.9375,6257,26.2,9.4,13.85,2748.9375,8402,6205.121456017097,645.7135780119835,657.150390625,633.7841186523438,-30,524.8216676053489,521.2022609076537,375.0960194619415,333.48002763885233,12.717673733521124,8627.947416886023,122.50030352697348,767.0805218981965,8.72265625,42.112022399902344,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-15,B,澳洲,660.8125,6257,26.2,9.4,13.85,2748.9375,8402,6205.121456017097,645.7135780119835,657.150390625,633.7841186523438,-30,524.8216676053489,521.2022609076537,375.0960194619415,333.48002763885233,12.717673733521124,8627.947416886023,122.50030352697348,767.0805218981965,8.72265625,42.112022399902344,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-15,C,澳洲,671.5625,6257,26.2,9.4,13.85,2748.9375,8402,6205.121456017097,645.7135780119835,657.150390625,633.7841186523438,-30,524.8216676053489,521.2022609076537,375.0960194619415,333.48002763885233,12.717673733521124,8627.947416886023,122.50030352697348,767.0805218981965,8.72265625,42.112022399902344,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-15,D,印尼,762.625,6070,37.46,15.9,4.78,2748.9375,8402,6205.121456017097,645.7135780119835,657.150390625,633.7841186523438,-30,524.8216676053489,521.2022609076537,375.0960194619415,333.48002763885233,12.717673733521124,8627.947416886023,122.50030352697348,767.0805218981965,8.72265625,42.112022399902344,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-16,A,澳洲,656.1875,6257,26.2,9.4,13.85,2798.8125,8448,6204.0122819945955,650.019593065657,657.1629028320312,640.5546875,-30,524.5915796616498,520.9619843856148,374.5093036856493,335.1162068514644,7.82877926032707,8667.984881145398,111.30895172665491,1805.2293600877533,8.672607421875,42.20582962036133,60,60,60,60,0.800000011920929,0.8999999761581421,1,0.800000011920929
2026-05-16,B,澳洲,662.5625,6257,26.2,9.4,13.85,2798.8125,8448,6204.0122819945955,650.019593065657,657.1629028320312,640.5546875,-30,524.5915796616498,520.9619843856148,374.5093036856493,335.1162068514644,7.82877926032707,8667.984881145398,111.30895172665491,1805.2293600877533,8.672607421875,42.20582962036133,60,60,60,60,0.800000011920929,0.8999999761581421,1,0.800000011920929
2026-05-16,C,澳洲,687,6257,26.2,9.4,13.85,2798.8125,8448,6204.0122819945955,650.019593065657,657.1629028320312,640.5546875,-30,524.5915796616498,520.9619843856148,374.5093036856493,335.1162068514644,7.82877926032707,8667.984881145398,111.30895172665491,1805.2293600877533,8.672607421875,42.20582962036133,60,60,60,60,0.800000011920929,0.8999999761581421,1,0.800000011920929
2026-05-16,D,印尼,793.0625,6070,37.46,15.9,4.78,2798.8125,8448,6204.0122819945955,650.019593065657,657.1629028320312,640.5546875,-30,524.5915796616498,520.9619843856148,374.5093036856493,335.1162068514644,7.82877926032707,8667.984881145398,111.30895172665491,1805.2293600877533,8.672607421875,42.20582962036133,60,60,60,60,0.800000011920929,0.8999999761581421,1,0.800000011920929
2026-05-18,A,澳洲,685.0625,6257,26.2,9.4,13.85,2788.5,8428,6203.778599605523,649.9042468449039,659.9059448242188,640.5724487304688,-30,526.5478036397558,522.9539759799343,373.2692543673698,334.4707384131972,8.45280324768563,8672.757844920137,119.9176958479235,1727.8249510157748,8.643959999084473,42.03125,60,60,60,60,0.800000011920929,1,1,0.800000011920929
2026-05-18,B,澳洲,672.375,6257,26.2,9.4,13.85,2788.5,8428,6203.778599605523,649.9042468449039,659.9059448242188,640.5724487304688,-30,526.5478036397558,522.9539759799343,373.2692543673698,334.4707384131972,8.45280324768563,8672.757844920137,119.9176958479235,1727.8249510157748,8.643959999084473,42.03125,60,60,60,60,0.800000011920929,1,1,0.800000011920929
2026-05-18,C,澳洲,637.4375,6257,26.2,9.4,13.85,2788.5,8428,6203.778599605523,649.9042468449039,659.9059448242188,640.5724487304688,-30,526.5478036397558,522.9539759799343,373.2692543673698,334.4707384131972,8.45280324768563,8672.757844920137,119.9176958479235,1727.8249510157748,8.643959999084473,42.03125,60,60,60,60,0.800000011920929,1,1,0.800000011920929
2026-05-18,D,印尼,793.625,6070,37.46,15.9,4.78,2788.5,8428,6203.778599605523,649.9042468449039,659.9059448242188,640.5724487304688,-30,526.5478036397558,522.9539759799343,373.2692543673698,334.4707384131972,8.45280324768563,8672.757844920137,119.9176958479235,1727.8249510157748,8.643959999084473,42.03125,60,60,60,60,0.800000011920929,1,1,0.800000011920929
2026-05-19,A,澳洲,694.5625,6257,26.2,9.4,13.85,2866.1875,8450,6207.32933557208,650.0010509442186,667.3430786132812,618.04638671875,-30,527.1412501810762,523.5614254066096,373.00500741943983,340.796568627451,3.3708255538286473,8841.377777091506,125.890316029034,1685.2724062634245,8.43700122833252,41.75,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-19,B,澳洲,718.8125,6257,26.2,9.4,13.85,2866.1875,8450,6207.32933557208,650.0010509442186,667.3430786132812,618.04638671875,-30,527.1412501810762,523.5614254066096,373.00500741943983,340.796568627451,3.3708255538286473,8841.377777091506,125.890316029034,1685.2724062634245,8.43700122833252,41.75,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-19,C,澳洲,691.5,6257,26.2,9.4,13.85,2866.1875,8450,6207.32933557208,650.0010509442186,667.3430786132812,618.04638671875,-30,527.1412501810762,523.5614254066096,373.00500741943983,340.796568627451,3.3708255538286473,8841.377777091506,125.890316029034,1685.2724062634245,8.43700122833252,41.75,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-19,D,印尼,761.3125,6070,37.46,15.9,4.78,2866.1875,8450,6207.32933557208,650.0010509442186,667.3430786132812,618.04638671875,-30,527.1412501810762,523.5614254066096,373.00500741943983,340.796568627451,3.3708255538286473,8841.377777091506,125.890316029034,1685.2724062634245,8.43700122833252,41.75,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-20,A,澳洲,794.1875,6387,29.79,9.8,12.4,3026.75,8447,6229.809159990088,649.9294624035925,664.160888671875,629.3074951171875,-30,528.0234510807126,524.4516854444734,367.7348628519746,357.21757322175733,6.552084370046806,9289.973264840484,100.88751981691327,1570.4666700533894,8.72265625,42.15625,60,60,60,60,0.8999999761581421,0.8999999761581421,1,0.8999999761581421
2026-05-20,B,澳洲,731.6875,6387,29.79,9.8,12.4,3026.75,8447,6229.809159990088,649.9294624035925,664.160888671875,629.3074951171875,-30,528.0234510807126,524.4516854444734,367.7348628519746,357.21757322175733,6.552084370046806,9289.973264840484,100.88751981691327,1570.4666700533894,8.72265625,42.15625,60,60,60,60,0.8999999761581421,0.8999999761581421,1,0.8999999761581421
2026-05-20,C,印尼,747.4375,6070,37.46,15.9,4.78,3026.75,8447,6229.809159990088,649.9294624035925,664.160888671875,629.3074951171875,-30,528.0234510807126,524.4516854444734,367.7348628519746,357.21757322175733,6.552084370046806,9289.973264840484,100.88751981691327,1570.4666700533894,8.72265625,42.15625,60,60,60,60,0.8999999761581421,0.8999999761581421,1,0.8999999761581421
2026-05-20,D,印尼,753.4375,6070,37.46,15.9,4.78,3026.75,8447,6229.809159990088,649.9294624035925,664.160888671875,629.3074951171875,-30,528.0234510807126,524.4516854444734,367.7348628519746,357.21757322175733,6.552084370046806,9289.973264840484,100.88751981691327,1570.4666700533894,8.72265625,42.15625,60,60,60,60,0.8999999761581421,0.8999999761581421,1,0.8999999761581421
2026-05-21,A,澳洲,374.9375,6387,29.79,9.8,12.4,1170.625,3249,6256.5442605445805,249.8600105921002,660.205078125,-0.298828125,-30,373.6280435040174,371.1109925096907,267.9514928656771,359.550421010425,6.337890319194148,9388.496436597834,44.54887555957855,530.8558456147723,8.598206520080566,42.04969787597656,60,60,60,60,1,1,1,1
2026-05-21,B,澳洲,313.9375,6387,29.79,9.8,12.4,1170.625,3249,6256.5442605445805,249.8600105921002,660.205078125,-0.298828125,-30,373.6280435040174,371.1109925096907,267.9514928656771,359.550421010425,6.337890319194148,9388.496436597834,44.54887555957855,530.8558456147723,8.598206520080566,42.04969787597656,60,60,60,60,1,1,1,1
2026-05-21,C,印尼,248.25,6070,37.46,15.9,4.78,1170.625,3249,6256.5442605445805,249.8600105921002,660.205078125,-0.298828125,-30,373.6280435040174,371.1109925096907,267.9514928656771,359.550421010425,6.337890319194148,9388.496436597834,44.54887555957855,530.8558456147723,8.598206520080566,42.04969787597656,60,60,60,60,1,1,1,1
2026-05-21,D,印尼,233.5,6070,37.46,15.9,4.78,1170.625,3249,6256.5442605445805,249.8600105921002,660.205078125,-0.298828125,-30,373.6280435040174,371.1109925096907,267.9514928656771,359.550421010425,6.337890319194148,9388.496436597834,44.54887555957855,530.8558456147723,8.598206520080566,42.04969787597656,60,60,60,60,1,1,1,1
2026-05-25,A,澳洲,790.3125,6387,29.79,9.8,12.4,2969.5,8449,6229.467439804681,649.9122782753557,659.4705810546875,640.5597534179688,-30,528.1384204757184,524.7021554620064,372.99360606005735,352.12042653101156,5.091114393669551,9148.810143416162,109.19145380200632,1295.9325710599076,8.721845626831055,42.244503021240234,60,60,60,60,1,1,1,1
2026-05-25,B,澳洲,703.5,6387,29.79,9.8,12.4,2969.5,8449,6229.467439804681,649.9122782753557,659.4705810546875,640.5597534179688,-30,528.1384204757184,524.7021554620064,372.99360606005735,352.12042653101156,5.091114393669551,9148.810143416162,109.19145380200632,1295.9325710599076,8.721845626831055,42.244503021240234,60,60,60,60,1,1,1,1
2026-05-25,C,印尼,751.3125,6070,37.46,15.9,4.78,2969.5,8449,6229.467439804681,649.9122782753557,659.4705810546875,640.5597534179688,-30,528.1384204757184,524.7021554620064,372.99360606005735,352.12042653101156,5.091114393669551,9148.810143416162,109.19145380200632,1295.9325710599076,8.721845626831055,42.244503021240234,60,60,60,60,1,1,1,1
2026-05-25,D,印尼,724.375,6070,37.46,15.9,4.78,2969.5,8449,6229.467439804681,649.9122782753557,659.4705810546875,640.5597534179688,-30,528.1384204757184,524.7021554620064,372.99360606005735,352.12042653101156,5.091114393669551,9148.810143416162,109.19145380200632,1295.9325710599076,8.721845626831055,42.244503021240234,60,60,60,60,1,1,1,1
2026-05-26,A,澳洲,771.4375,6387,29.79,9.8,12.4,2952.25,8441,6248.477855872639,649.7939497613542,667.1138305664062,626.981689453125,-30,522.6561713645525,519.1688344033478,372.7767207933509,348.0157302635882,6.456743537848208,9057.362352442933,123.43106209835433,1048.682540835017,8.598332405090332,42.0625,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-26,B,澳洲,677.3125,6387,29.79,9.8,12.4,2952.25,8441,6248.477855872639,649.7939497613542,667.1138305664062,626.981689453125,-30,522.6561713645525,519.1688344033478,372.7767207933509,348.0157302635882,6.456743537848208,9057.362352442933,123.43106209835433,1048.682540835017,8.598332405090332,42.0625,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-26,C,印尼,763.875,6115,38.18,16,4.25,2952.25,8441,6248.477855872639,649.7939497613542,667.1138305664062,626.981689453125,-30,522.6561713645525,519.1688344033478,372.7767207933509,348.0157302635882,6.456743537848208,9057.362352442933,123.43106209835433,1048.682540835017,8.598332405090332,42.0625,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-26,D,印尼,739.625,6115,38.18,16,4.25,2952.25,8441,6248.477855872639,649.7939497613542,667.1138305664062,626.981689453125,-30,522.6561713645525,519.1688344033478,372.7767207933509,348.0157302635882,6.456743537848208,9057.362352442933,123.43106209835433,1048.682540835017,8.598332405090332,42.0625,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-27,A,澳洲,740.6875,6387,29.79,9.8,12.4,2864.75,8451,6249.332489746052,649.5144825810971,662.8738403320312,637.6741333007812,-30,526.167414204239,522.7430127234105,372.11132418347137,339.365355817436,6.326384528436035,8832.820446871541,118.77838452819668,1253.925373848137,8.784677505493164,42.21875,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-27,B,澳洲,674.125,6387,29.79,9.8,12.4,2864.75,8451,6249.332489746052,649.5144825810971,662.8738403320312,637.6741333007812,-30,526.167414204239,522.7430127234105,372.11132418347137,339.365355817436,6.326384528436035,8832.820446871541,118.77838452819668,1253.925373848137,8.784677505493164,42.21875,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-27,C,印尼,721.0625,6115,38.18,16,4.25,2864.75,8451,6249.332489746052,649.5144825810971,662.8738403320312,637.6741333007812,-30,526.167414204239,522.7430127234105,372.11132418347137,339.365355817436,6.326384528436035,8832.820446871541,118.77838452819668,1253.925373848137,8.784677505493164,42.21875,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-27,D,印尼,728.875,6115,38.18,16,4.25,2864.75,8451,6249.332489746052,649.5144825810971,662.8738403320312,637.6741333007812,-30,526.167414204239,522.7430127234105,372.11132418347137,339.365355817436,6.326384528436035,8832.820446871541,118.77838452819668,1253.925373848137,8.784677505493164,42.21875,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-28,A,澳洲,773.875,6387,29.79,9.8,12.4,2867.3125,8432,6252.864638053927,649.8343209269102,669.3934936523438,622.520263671875,-30,525.1154038997562,521.6685001929397,372.87216108473365,340.26051547066135,7.573456404768309,8852.410035994637,118.1819704841165,1258.910057292265,8.688641548156738,42.26850509643555,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-28,B,澳洲,679.4375,6387,29.79,9.8,12.4,2867.3125,8432,6252.864638053927,649.8343209269102,669.3934936523438,622.520263671875,-30,525.1154038997562,521.6685001929397,372.87216108473365,340.26051547066135,7.573456404768309,8852.410035994637,118.1819704841165,1258.910057292265,8.688641548156738,42.26850509643555,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-28,C,印尼,703.625,6115,38.18,16,4.25,2867.3125,8432,6252.864638053927,649.8343209269102,669.3934936523438,622.520263671875,-30,525.1154038997562,521.6685001929397,372.87216108473365,340.26051547066135,7.573456404768309,8852.410035994637,118.1819704841165,1258.910057292265,8.688641548156738,42.26850509643555,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-28,D,印尼,710.375,6115,38.18,16,4.25,2867.3125,8432,6252.864638053927,649.8343209269102,669.3934936523438,622.520263671875,-30,525.1154038997562,521.6685001929397,372.87216108473365,340.26051547066135,7.573456404768309,8852.410035994637,118.1819704841165,1258.910057292265,8.688641548156738,42.26850509643555,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-05-29,A,澳洲,776.5,6387,29.79,9.8,12.4,2903.1875,8450,6241.350853587652,649.5574542189498,662.5398559570312,623.789794921875,-30,522.8647501523537,519.4557026426505,372.67581465543077,343.927313637253,6.604125724187586,8937.960866855801,115.99848806278784,1415.3100177930748,8.97265625,42.75,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-29,B,澳洲,690.875,6387,29.79,9.8,12.4,2903.1875,8450,6241.350853587652,649.5574542189498,662.5398559570312,623.789794921875,-30,522.8647501523537,519.4557026426505,372.67581465543077,343.927313637253,6.604125724187586,8937.960866855801,115.99848806278784,1415.3100177930748,8.97265625,42.75,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-29,C,印尼,700.9375,6092.5,37.82,15.95,4.52,2903.1875,8450,6241.350853587652,649.5574542189498,662.5398559570312,623.789794921875,-30,522.8647501523537,519.4557026426505,372.67581465543077,343.927313637253,6.604125724187586,8937.960866855801,115.99848806278784,1415.3100177930748,8.97265625,42.75,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-29,D,印尼,734.875,6092.5,37.82,15.95,4.52,2903.1875,8450,6241.350853587652,649.5574542189498,662.5398559570312,623.789794921875,-30,522.8647501523537,519.4557026426505,372.67581465543077,343.927313637253,6.604125724187586,8937.960866855801,115.99848806278784,1415.3100177930748,8.97265625,42.75,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-30,A,澳洲,792.6875,6387,29.79,9.8,12.4,2911.0625,8446,6241.934549241042,649.694562751009,661.8013305664062,638.4271850585938,-30,523.5866895124431,520.1625883292664,372.8657082560117,345.2016814969903,7.29083376941823,8971.03391083813,118.49299378651182,1540.133944187018,8.909756660461426,42.65625,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-30,B,澳洲,684.4375,6387,29.79,9.8,12.4,2911.0625,8446,6241.934549241042,649.694562751009,661.8013305664062,638.4271850585938,-30,523.5866895124431,520.1625883292664,372.8657082560117,345.2016814969903,7.29083376941823,8971.03391083813,118.49299378651182,1540.133944187018,8.909756660461426,42.65625,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-30,C,印尼,700.3125,6092.5,37.82,15.95,4.52,2911.0625,8446,6241.934549241042,649.694562751009,661.8013305664062,638.4271850585938,-30,523.5866895124431,520.1625883292664,372.8657082560117,345.2016814969903,7.29083376941823,8971.03391083813,118.49299378651182,1540.133944187018,8.909756660461426,42.65625,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-05-30,D,印尼,733.625,6092.5,37.82,15.95,4.52,2911.0625,8446,6241.934549241042,649.694562751009,661.8013305664062,638.4271850585938,-30,523.5866895124431,520.1625883292664,372.8657082560117,345.2016814969903,7.29083376941823,8971.03391083813,118.49299378651182,1540.133944187018,8.909756660461426,42.65625,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-06-01,A,澳洲,938.25,6387,29.79,9.8,12.4,3338.310000000056,9771,6247.824620092205,649.8050908627717,663.096923828125,631.96826171875,-30,525.2612407540535,521.9636091752486,374.769258621791,344.60944595822343,8.862353043743017,8969.986292492635,112.29178792780095,2751.2364530373043,9.035455703735352,42.875,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-06-01,B,澳洲,822.4350000000559,6387,29.79,9.8,12.4,3338.310000000056,9771,6247.824620092205,649.8050908627717,663.096923828125,631.96826171875,-30,525.2612407540535,521.9636091752486,374.769258621791,344.60944595822343,8.862353043743017,8969.986292492635,112.29178792780095,2751.2364530373043,9.035455703735352,42.875,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-06-01,C,印尼,774.4375,6092.5,37.82,15.95,4.52,3338.310000000056,9771,6247.824620092205,649.8050908627717,663.096923828125,631.96826171875,-30,525.2612407540535,521.9636091752486,374.769258621791,344.60944595822343,8.862353043743017,8969.986292492635,112.29178792780095,2751.2364530373043,9.035455703735352,42.875,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-06-01,D,印尼,803.1875,6092.5,37.82,15.95,4.52,3338.310000000056,9771,6247.824620092205,649.8050908627717,663.096923828125,631.96826171875,-30,525.2612407540535,521.9636091752486,374.769258621791,344.60944595822343,8.862353043743017,8969.986292492635,112.29178792780095,2751.2364530373043,9.035455703735352,42.875,60,60,60,60,0.800000011920929,0.800000011920929,1,0.800000011920929
2026-06-02,A,澳洲,878.5625,6434,30.49,10.2,11.88,3439.439999999944,9701,6266.002302700436,647.531268419817,660.7147827148438,638.9609375,-30,522.2239185680043,518.9203338623047,373.6093016833794,353.84474885844384,5.3066948882373275,9228.590569937278,103.75003618464501,1981.1099563564799,9.03515625,42.924808502197266,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-06-02,B,澳洲,868.8774999999441,6434,30.49,10.2,11.88,3439.439999999944,9701,6266.002302700436,647.531268419817,660.7147827148438,638.9609375,-30,522.2239185680043,518.9203338623047,373.6093016833794,353.84474885844384,5.3066948882373275,9228.590569937278,103.75003618464501,1981.1099563564799,9.03515625,42.924808502197266,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-06-02,C,印尼,828.375,6092.5,37.82,15.95,4.52,3439.439999999944,9701,6266.002302700436,647.531268419817,660.7147827148438,638.9609375,-30,522.2239185680043,518.9203338623047,373.6093016833794,353.84474885844384,5.3066948882373275,9228.590569937278,103.75003618464501,1981.1099563564799,9.03515625,42.924808502197266,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-06-02,D,印尼,863.625,6092.5,37.82,15.95,4.52,3439.439999999944,9701,6266.002302700436,647.531268419817,660.7147827148438,638.9609375,-30,522.2239185680043,518.9203338623047,373.6093016833794,353.84474885844384,5.3066948882373275,9228.590569937278,103.75003618464501,1981.1099563564799,9.03515625,42.924808502197266,60,60,60,60,0.6000000238418579,0.6000000238418579,1,0.6000000238418579
2026-06-03,A,澳洲,863.125,6434,30.49,10.2,11.88,3426.372500000056,9712,6260.072955071292,646.5531766067076,656.0997924804688,637.69921875,-30,517.0950400950903,513.7954983933273,373.25146491141646,352.6478450805279,7.172835785194573,9183.06660217849,100.12340770645311,1059.1203875319657,8.97265625,42.875,60,60,60,60,1.5,1.5,1,1.5
2026-06-03,B,澳洲,818.1850000000559,6434,30.49,10.2,11.88,3426.372500000056,9712,6260.072955071292,646.5531766067076,656.0997924804688,637.69921875,-30,517.0950400950903,513.7954983933273,373.25146491141646,352.6478450805279,7.172835785194573,9183.06660217849,100.12340770645311,1059.1203875319657,8.97265625,42.875,60,60,60,60,1.5,1.5,1,1.5
2026-06-03,C,印尼,865.25,6092.5,37.82,15.95,4.52,3426.372500000056,9712,6260.072955071292,646.5531766067076,656.0997924804688,637.69921875,-30,517.0950400950903,513.7954983933273,373.25146491141646,352.6478450805279,7.172835785194573,9183.06660217849,100.12340770645311,1059.1203875319657,8.97265625,42.875,60,60,60,60,1.5,1.5,1,1.5
2026-06-03,D,印尼,879.8125,6092.5,37.82,15.95,4.52,3426.372500000056,9712,6260.072955071292,646.5531766067076,656.0997924804688,637.69921875,-30,517.0950400950903,513.7954983933273,373.25146491141646,352.6478450805279,7.172835785194573,9183.06660217849,100.12340770645311,1059.1203875319657,8.97265625,42.875,60,60,60,60,1.5,1.5,1,1.5
2026-06-04,A,澳洲,885.9375,6434,30.49,10.2,11.88,3426.002499999944,9723,6251.356014772316,648.4096368267712,660.1715087890625,636.3008422851562,-30,516.6833521807009,513.3953788402075,373.4596839109704,352.7226529415561,7.044387297491301,9177.161233086095,97.62721951943543,1202.8055868550573,8.937714576721191,42.66193771362305,60,60,60,60,1.2000000476837158,1.2000000476837158,1,1.2000000476837158
2026-06-04,B,澳洲,821.0024999999441,6434,30.49,10.2,11.88,3426.002499999944,9723,6251.356014772316,648.4096368267712,660.1715087890625,636.3008422851562,-30,516.6833521807009,513.3953788402075,373.4596839109704,352.7226529415561,7.044387297491301,9177.161233086095,97.62721951943543,1202.8055868550573,8.937714576721191,42.66193771362305,60,60,60,60,1.2000000476837158,1.2000000476837158,1,1.2000000476837158
2026-06-04,C,印尼,849.3125,6070,37.46,15.9,4.78,3426.002499999944,9723,6251.356014772316,648.4096368267712,660.1715087890625,636.3008422851562,-30,516.6833521807009,513.3953788402075,373.4596839109704,352.7226529415561,7.044387297491301,9177.161233086095,97.62721951943543,1202.8055868550573,8.937714576721191,42.66193771362305,60,60,60,60,1.2000000476837158,1.2000000476837158,1,1.2000000476837158
2026-06-04,D,印尼,869.75,6070,37.46,15.9,4.78,3426.002499999944,9723,6251.356014772316,648.4096368267712,660.1715087890625,636.3008422851562,-30,516.6833521807009,513.3953788402075,373.4596839109704,352.7226529415561,7.044387297491301,9177.161233086095,97.62721951943543,1202.8055868550573,8.937714576721191,42.66193771362305,60,60,60,60,1.2000000476837158,1.2000000476837158,1,1.2000000476837158
2026-06-05,A,澳洲,862.5625,6434,30.49,10.2,11.88,3452.752499999944,9676,6249.054872887642,646.7814537106877,660.4461059570312,611.2457275390625,-29.04642339820608,516.0551393090225,512.7346619396675,372.7308959284273,355.9962049335827,6.694367041590033,9267.584320201433,99.21496071149399,1400.6054123669137,8.437090873718262,41.4375,60,60,60,60,1,1,1,1.2999999523162842
2026-06-05,B,澳洲,835.8774999999441,6434,30.49,10.2,11.88,3452.752499999944,9676,6249.054872887642,646.7814537106877,660.4461059570312,611.2457275390625,-29.04642339820608,516.0551393090225,512.7346619396675,372.7308959284273,355.9962049335827,6.694367041590033,9267.584320201433,99.21496071149399,1400.6054123669137,8.437090873718262,41.4375,60,60,60,60,1,1,1,1.2999999523162842
2026-06-05,C,印尼,878.75,6070,37.46,15.9,4.78,3452.752499999944,9676,6249.054872887642,646.7814537106877,660.4461059570312,611.2457275390625,-29.04642339820608,516.0551393090225,512.7346619396675,372.7308959284273,355.9962049335827,6.694367041590033,9267.584320201433,99.21496071149399,1400.6054123669137,8.437090873718262,41.4375,60,60,60,60,1,1,1,1.2999999523162842
2026-06-05,D,印尼,875.5625,6070,37.46,15.9,4.78,3452.752499999944,9676,6249.054872887642,646.7814537106877,660.4461059570312,611.2457275390625,-29.04642339820608,516.0551393090225,512.7346619396675,372.7308959284273,355.9962049335827,6.694367041590033,9267.584320201433,99.21496071149399,1400.6054123669137,8.437090873718262,41.4375,60,60,60,60,1,1,1,1.2999999523162842
2026-06-06,A,澳洲,844.625,6434,30.49,10.2,11.88,3449.1925000000047,9746,6251.456114728303,648.5963224523208,659.48046875,636.63671875,-30,516.7432776745037,513.4137785376572,373.3713841068242,353.38213286485814,6.130466871900719,9200.991068825568,100.69103837277567,1100.9600995015146,7.824790000915527,40.40625,60,60,60,60,1.100000023841858,0.8999999761581421,1,1.399999976158142
2026-06-06,B,澳洲,874.8175000000047,6434,30.49,10.2,11.88,3449.1925000000047,9746,6251.456114728303,648.5963224523208,659.48046875,636.63671875,-30,516.7432776745037,513.4137785376572,373.3713841068242,353.38213286485814,6.130466871900719,9200.991068825568,100.69103837277567,1100.9600995015146,7.824790000915527,40.40625,60,60,60,60,1.100000023841858,0.8999999761581421,1,1.399999976158142
2026-06-06,C,印尼,870.375,6070,37.46,15.9,4.78,3449.1925000000047,9746,6251.456114728303,648.5963224523208,659.48046875,636.63671875,-30,516.7432776745037,513.4137785376572,373.3713841068242,353.38213286485814,6.130466871900719,9200.991068825568,100.69103837277567,1100.9600995015146,7.824790000915527,40.40625,60,60,60,60,1.100000023841858,0.8999999761581421,1,1.399999976158142
2026-06-06,D,印尼,859.375,6070,37.46,15.9,4.78,3449.1925000000047,9746,6251.456114728303,648.5963224523208,659.48046875,636.63671875,-30,516.7432776745037,513.4137785376572,373.3713841068242,353.38213286485814,6.130466871900719,9200.991068825568,100.69103837277567,1100.9600995015146,7.824790000915527,40.40625,60,60,60,60,1.100000023841858,0.8999999761581421,1,1.399999976158142
2026-06-08,A,澳洲,845.125,6434,30.49,10.2,11.88,3410.25,9747,6269.863847958361,649.9003747027854,657.8792724609375,639.82421875,-30,522.2651526542038,518.8585446309091,373.6242891975623,352.00429491768074,8.282261604830813,9181.28565861912,102.6815098087962,1421.1511658120842,7.9498772621154785,40.53693771362305,60,60,60,60,1.2000000476837158,1.2000000476837158,1,1.2000000476837158
2026-06-08,B,澳洲,810.4375,6434,30.49,10.2,11.88,3410.25,9747,6269.863847958361,649.9003747027854,657.8792724609375,639.82421875,-30,522.2651526542038,518.8585446309091,373.6242891975623,352.00429491768074,8.282261604830813,9181.28565861912,102.6815098087962,1421.1511658120842,7.9498772621154785,40.53693771362305,60,60,60,60,1.2000000476837158,1.2000000476837158,1,1.2000000476837158
2026-06-08,C,印尼,895.75,6115,38.18,16,4.25,3410.25,9747,6269.863847958361,649.9003747027854,657.8792724609375,639.82421875,-30,522.2651526542038,518.8585446309091,373.6242891975623,352.00429491768074,8.282261604830813,9181.28565861912,102.6815098087962,1421.1511658120842,7.9498772621154785,40.53693771362305,60,60,60,60,1.2000000476837158,1.2000000476837158,1,1.2000000476837158
2026-06-08,D,印尼,858.9375,6115,38.18,16,4.25,3410.25,9747,6269.863847958361,649.9003747027854,657.8792724609375,639.82421875,-30,522.2651526542038,518.8585446309091,373.6242891975623,352.00429491768074,8.282261604830813,9181.28565861912,102.6815098087962,1421.1511658120842,7.9498772621154785,40.53693771362305,60,60,60,60,1.2000000476837158,1.2000000476837158,1,1.2000000476837158
2026-06-09,A,澳洲,870.75,6434,30.49,10.2,11.88,3412.9974999999395,9762,6261.986634182999,649.9710381939587,658.216552734375,641.943115234375,-30,518.306656594287,515.2276707719964,371.7944719606387,352.5692417461205,5.8893341743608065,9190.849018930945,104.08706001907653,1352.3471939695912,7.796875,40.25,60,60,60,60,1,1,1,1
2026-06-09,B,澳洲,823.1224999999395,6434,30.49,10.2,11.88,3412.9974999999395,9762,6261.986634182999,649.9710381939587,658.216552734375,641.943115234375,-30,518.306656594287,515.2276707719964,371.7944719606387,352.5692417461205,5.8893341743608065,9190.849018930945,104.08706001907653,1352.3471939695912,7.796875,40.25,60,60,60,60,1,1,1,1
