日期,磨煤機,煤源_保證,用煤量_保證,熱值_kcalkg_保證,揮發份_pct_保證,總水份_pct_保證,灰份_pct_保證,用煤量合計_保證,發電量_保證_MWh,平均熱值_保證_kcalkg,保證時段發電量_avg_MW,保證時段發電量_max_MW,保證時段發電量_min_MW,燃燒器角度_度,主蒸汽溫度_C,再熱蒸汽溫度_C,溫度Tag_C,原煤耗_g,未燃碳_飛灰保證_pct,熱耗率,SCR入口NOx,SCR入口CO,冷凝器真空度,冷凝器出口水溫_C,燃燒風門開度_A_pct,燃燒風門開度_B_pct,燃燒風門開度_C_pct,燃燒風門開度_D_pct,火上風門開度_FCP,火上風門開度_FCS,火上風門開度_FCT,火上風門開度_FCF
2026-07-18,B,澳洲,723.1875,6174,26.53,11.1,13.13,3308.4375,9650,6171.299518277132,643.0374005017683,658.7474365234375,627.2734375,-25.00078010559082,521.9842862215909,518.5392361998294,374.2833295259666,342.5530347672363,15.438052068704664,8759.956225561447,105.37401581656378,3920.592625112597,8.72265625,42.257198333740234,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-07-18,C,印尼,907.5625,6169,38.08,16.14,4.84,3308.4375,9650,6171.299518277132,643.0374005017683,658.7474365234375,627.2734375,-25.00078010559082,521.9842862215909,518.5392361998294,374.2833295259666,342.5530347672363,15.438052068704664,8759.956225561447,105.37401581656378,3920.592625112597,8.72265625,42.257198333740234,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-07-18,D,印尼,879.3125,6169,38.08,16.14,4.84,3308.4375,9650,6171.299518277132,643.0374005017683,658.7474365234375,627.2734375,-25.00078010559082,521.9842862215909,518.5392361998294,374.2833295259666,342.5530347672363,15.438052068704664,8759.956225561447,105.37401581656378,3920.592625112597,8.72265625,42.257198333740234,60,60,60,60,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-07-20,A,澳洲,715.75,6174,26.53,11.1,13.13,3387,9639,6171.083425597874,642.8428315067536,659.6679077148438,632.205810546875,-30,517.8024006778015,514.2702683070282,376.2879872121198,352.05601907032184,8.537583804784422,9090.05578436631,110.36577119848417,2270.605231240689,9.0353422164917,42.793922424316406,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-07-20,B,澳洲,695.5625,6174,26.53,11.1,13.13,3387,9639,6171.083425597874,642.8428315067536,659.6679077148438,632.205810546875,-30,517.8024006778015,514.2702683070282,376.2879872121198,352.05601907032184,8.537583804784422,9090.05578436631,110.36577119848417,2270.605231240689,9.0353422164917,42.793922424316406,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-07-20,C,印尼,963.8125,6169,38.08,16.14,4.84,3387,9639,6171.083425597874,642.8428315067536,659.6679077148438,632.205810546875,-30,517.8024006778015,514.2702683070282,376.2879872121198,352.05601907032184,8.537583804784422,9090.05578436631,110.36577119848417,2270.605231240689,9.0353422164917,42.793922424316406,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-07-20,D,印尼,1011.875,6169,38.08,16.14,4.84,3387,9639,6171.083425597874,642.8428315067536,659.6679077148438,632.205810546875,-30,517.8024006778015,514.2702683070282,376.2879872121198,352.05601907032184,8.537583804784422,9090.05578436631,110.36577119848417,2270.605231240689,9.0353422164917,42.793922424316406,60,60,60,60,1.100000023841858,1.100000023841858,1.100000023841858,1.100000023841858
2026-07-21,A,澳洲,714.4375,6174,26.53,11.1,13.13,3388.125,9679,6171.079782327984,646.3621623241688,657.6968994140625,629.298828125,-30,516.8914101678886,513.3315243943039,379.1950787461782,344.26825239511066,4.507911562563601,8888.992091212422,129.1049417889039,1060.5746644859569,8.972397804260254,42.8125,60,60,50,50,1,1,1,1
2026-07-21,B,澳洲,694.875,6174,26.53,11.1,13.13,3388.125,9679,6171.079782327984,646.3621623241688,657.6968994140625,629.298828125,-30,516.8914101678886,513.3315243943039,379.1950787461782,344.26825239511066,4.507911562563601,8888.992091212422,129.1049417889039,1060.5746644859569,8.972397804260254,42.8125,60,60,50,50,1,1,1,1
2026-07-21,C,印尼,997.6875,6169,38.08,16.14,4.84,3388.125,9679,6171.079782327984,646.3621623241688,657.6968994140625,629.298828125,-30,516.8914101678886,513.3315243943039,379.1950787461782,344.26825239511066,4.507911562563601,8888.992091212422,129.1049417889039,1060.5746644859569,8.972397804260254,42.8125,60,60,50,50,1,1,1,1
2026-07-21,D,印尼,981.125,6169,38.08,16.14,4.84,3388.125,9679,6171.079782327984,646.3621623241688,657.6968994140625,629.298828125,-30,516.8914101678886,513.3315243943039,379.1950787461782,344.26825239511066,4.507911562563601,8888.992091212422,129.1049417889039,1060.5746644859569,8.972397804260254,42.8125,60,60,50,50,1,1,1,1
2026-07-22,A,澳洲,718.125,6174,26.53,11.1,13.13,3346.125,9727,6171.11055698756,649.942898177125,661.2584228515625,638.76171875,-30,520.8013616253162,513.3315243943039,380.8133387258999,342.5085503814786,3.9446781740819405,8843.588333497764,134.47529356759827,969.2001227063773,9.03515625,42.956031799316406,60,60,70,70,1,1,1,1
2026-07-22,B,澳洲,694.3125,6174,26.53,11.1,13.13,3346.125,9727,6171.11055698756,649.942898177125,661.2584228515625,638.76171875,-30,520.8013616253162,513.3315243943039,380.8133387258999,342.5085503814786,3.9446781740819405,8843.588333497764,134.47529356759827,969.2001227063773,9.03515625,42.956031799316406,60,60,70,70,1,1,1,1
2026-07-22,C,印尼,987.4375,6169,38.08,16.14,4.84,3346.125,9727,6171.11055698756,649.942898177125,661.2584228515625,638.76171875,-30,520.8013616253162,513.3315243943039,380.8133387258999,342.5085503814786,3.9446781740819405,8843.588333497764,134.47529356759827,969.2001227063773,9.03515625,42.956031799316406,60,60,70,70,1,1,1,1
2026-07-22,D,印尼,946.25,6169,38.08,16.14,4.84,3346.125,9727,6171.11055698756,649.942898177125,661.2584228515625,638.76171875,-30,520.8013616253162,513.3315243943039,380.8133387258999,342.5085503814786,3.9446781740819405,8843.588333497764,134.47529356759827,969.2001227063773,9.03515625,42.956031799316406,60,60,70,70,1,1,1,1
2026-07-23,A,澳洲,749,6174,26.53,11.1,13.13,3403.375,9735,6171.201950269952,649.603496112482,660.7207641601562,638.76171875,-30,520.0428386273775,513.3315243943039,378.7581113489663,347.4501471068977,5.514362837594283,8971.425944949331,112.78987082673811,1907.2244945449997,9.22265625,43.2315673828125,60,60,70,70,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-07-23,B,澳洲,749.8125,6174,26.53,11.1,13.13,3403.375,9735,6171.201950269952,649.603496112482,660.7207641601562,638.76171875,-30,520.0428386273775,513.3315243943039,378.7581113489663,347.4501471068977,5.514362837594283,8971.425944949331,112.78987082673811,1907.2244945449997,9.22265625,43.2315673828125,60,60,70,70,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-07-23,C,印尼,953.5625,6169,38.08,16.14,4.84,3403.375,9735,6171.201950269952,649.603496112482,660.7207641601562,638.76171875,-30,520.0428386273775,513.3315243943039,378.7581113489663,347.4501471068977,5.514362837594283,8971.425944949331,112.78987082673811,1907.2244945449997,9.22265625,43.2315673828125,60,60,70,70,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-07-23,D,印尼,951,6169,38.08,16.14,4.84,3403.375,9735,6171.201950269952,649.603496112482,660.7207641601562,638.76171875,-30,520.0428386273775,513.3315243943039,378.7581113489663,347.4501471068977,5.514362837594283,8971.425944949331,112.78987082673811,1907.2244945449997,9.22265625,43.2315673828125,60,60,70,70,0.800000011920929,0.800000011920929,0.800000011920929,0.800000011920929
2026-07-24,A,印尼+澳洲,874.75,6171.5,32.31,13.62,8.99,3509.3125,9725,6171.5,649.996609114625,658.25537109375,642.4584350585938,-30,520.5439530941441,513.3315243943039,378.2583023037456,360.8290129938312,8.107381813866912,9317.16656544494,115.90096938477916,1863.9435362213203,8.972381591796875,42.84375,60,60,70,70,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-07-24,B,印尼+澳洲,877.625,6171.5,32.31,13.62,8.99,3509.3125,9725,6171.5,649.996609114625,658.25537109375,642.4584350585938,-30,520.5439530941441,513.3315243943039,378.2583023037456,360.8290129938312,8.107381813866912,9317.16656544494,115.90096938477916,1863.9435362213203,8.972381591796875,42.84375,60,60,70,70,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-07-24,C,印尼+澳洲,858.5,6171.5,32.31,13.62,8.99,3509.3125,9725,6171.5,649.996609114625,658.25537109375,642.4584350585938,-30,520.5439530941441,513.3315243943039,378.2583023037456,360.8290129938312,8.107381813866912,9317.16656544494,115.90096938477916,1863.9435362213203,8.972381591796875,42.84375,60,60,70,70,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-07-24,D,印尼+澳洲,898.4375,6171.5,32.31,13.62,8.99,3509.3125,9725,6171.5,649.996609114625,658.25537109375,642.4584350585938,-30,520.5439530941441,513.3315243943039,378.2583023037456,360.8290129938312,8.107381813866912,9317.16656544494,115.90096938477916,1863.9435362213203,8.972381591796875,42.84375,60,60,70,70,1.2999999523162842,1.2999999523162842,1.2999999523162842,1.2999999523162842
2026-07-25,A,印尼+澳洲,864.625,6171.5,32.31,13.62,8.99,3504.4375,9761,6171.5,649.8675424717271,658.938720703125,626.4899291992188,-30,521.1958632035689,513.3315243943039,379.583095711245,360.16339869281046,5.947471241180439,9299.979368496734,115.04664879944795,2209.421980136778,9.061956405639648,43.0625,60,60,70,70,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-25,B,印尼+澳洲,881.625,6171.5,32.31,13.62,8.99,3504.4375,9761,6171.5,649.8675424717271,658.938720703125,626.4899291992188,-30,521.1958632035689,513.3315243943039,379.583095711245,360.16339869281046,5.947471241180439,9299.979368496734,115.04664879944795,2209.421980136778,9.061956405639648,43.0625,60,60,70,70,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-25,C,印尼+澳洲,883.8125,6171.5,32.31,13.62,8.99,3504.4375,9761,6171.5,649.8675424717271,658.938720703125,626.4899291992188,-30,521.1958632035689,513.3315243943039,379.583095711245,360.16339869281046,5.947471241180439,9299.979368496734,115.04664879944795,2209.421980136778,9.061956405639648,43.0625,60,60,70,70,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-25,D,印尼+澳洲,874.375,6171.5,32.31,13.62,8.99,3504.4375,9761,6171.5,649.8675424717271,658.938720703125,626.4899291992188,-30,521.1958632035689,513.3315243943039,379.583095711245,360.16339869281046,5.947471241180439,9299.979368496734,115.04664879944795,2209.421980136778,9.061956405639648,43.0625,60,60,70,70,0.6000000238418579,0.6000000238418579,0.6000000238418579,0.6000000238418579
2026-07-27,A,印尼+澳洲,874.75,6171.5,32.31,13.62,8.99,3571.9375,9737,6171.5,649.5277537470279,661.4968872070312,641.4207153320312,-24.442573739789808,525.2005212618876,513.3315243943039,377.25934886720916,367.9328621908127,7.417913274863011,9505.747814187607,96.44524486736289,2919.853447146532,8.938887596130371,42.643348693847656,60,60,70,70,1.399999976158142,1.399999976158142,1.399999976158142,1.399999976158142
2026-07-27,B,印尼+澳洲,891.125,6171.5,32.31,13.62,8.99,3571.9375,9737,6171.5,649.5277537470279,661.4968872070312,641.4207153320312,-24.442573739789808,525.2005212618876,513.3315243943039,377.25934886720916,367.9328621908127,7.417913274863011,9505.747814187607,96.44524486736289,2919.853447146532,8.938887596130371,42.643348693847656,60,60,70,70,1.399999976158142,1.399999976158142,1.399999976158142,1.399999976158142
2026-07-27,C,印尼+澳洲,912.5,6171.5,32.31,13.62,8.99,3571.9375,9737,6171.5,649.5277537470279,661.4968872070312,641.4207153320312,-24.442573739789808,525.2005212618876,513.3315243943039,377.25934886720916,367.9328621908127,7.417913274863011,9505.747814187607,96.44524486736289,2919.853447146532,8.938887596130371,42.643348693847656,60,60,70,70,1.399999976158142,1.399999976158142,1.399999976158142,1.399999976158142
2026-07-27,D,印尼+澳洲,893.5625,6171.5,32.31,13.62,8.99,3571.9375,9737,6171.5,649.5277537470279,661.4968872070312,641.4207153320312,-24.442573739789808,525.2005212618876,513.3315243943039,377.25934886720916,367.9328621908127,7.417913274863011,9505.747814187607,96.44524486736289,2919.853447146532,8.938887596130371,42.643348693847656,60,60,70,70,1.399999976158142,1.399999976158142,1.399999976158142,1.399999976158142
2026-07-28,A,印尼+澳洲,874.125,6192,32.33,13.15,8.64,3590.3125,9741,6192,649.1899986950028,657.8843383789062,635.3822631835938,-29.998893084388616,523.4056452309213,513.3315243943039,377.29070476523526,370.2687296416938,4.172792781505113,9586.208743391857,91.0356933948999,1874.0683221584413,9.125,43.0625,60,60,70,70,1.5,1.5,1.5,1.399999976158142
2026-07-28,B,印尼+澳洲,895.875,6192,32.33,13.15,8.64,3590.3125,9741,6192,649.1899986950028,657.8843383789062,635.3822631835938,-29.998893084388616,523.4056452309213,513.3315243943039,377.29070476523526,370.2687296416938,4.172792781505113,9586.208743391857,91.0356933948999,1874.0683221584413,9.125,43.0625,60,60,70,70,1.5,1.5,1.5,1.399999976158142
2026-07-28,C,印尼+澳洲,903.875,6192,32.33,13.15,8.64,3590.3125,9741,6192,649.1899986950028,657.8843383789062,635.3822631835938,-29.998893084388616,523.4056452309213,513.3315243943039,377.29070476523526,370.2687296416938,4.172792781505113,9586.208743391857,91.0356933948999,1874.0683221584413,9.125,43.0625,60,60,70,70,1.5,1.5,1.5,1.399999976158142
2026-07-28,D,印尼+澳洲,916.4375,6192,32.33,13.15,8.64,3590.3125,9741,6192,649.1899986950028,657.8843383789062,635.3822631835938,-29.998893084388616,523.4056452309213,513.3315243943039,377.29070476523526,370.2687296416938,4.172792781505113,9586.208743391857,91.0356933948999,1874.0683221584413,9.125,43.0625,60,60,70,70,1.5,1.5,1.5,1.399999976158142
2026-07-29,A,印尼+澳洲,,,,,,,, ,,,,,,,,,,,,,,,,,,,,,,
2026-07-29,B,印尼+澳洲,,,,,,,, ,,,,,,,,,,,,,,,,,,,,,,
2026-07-29,C,印尼+澳洲,,,,,,,, ,,,,,,,,,,,,,,,,,,,,,,
2026-07-29,D,印尼+澳洲,,,,,,,, ,,,,,,,,,,,,,,,,,,,,,,
